time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9468496441841124,0.3760641813278198,0.3389710485935211,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.969082772731781,0.4036488533020019,0.3812758028507232,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8147286176681519,0.2415458112955093,0.1698733270168304,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8537928462028503,0.2806541621685028,0.2668352127075195,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6704243421554565,0.1337807327508926,0.6094950437545776,285.0445251464844,284.95001220703125,302.8916015625,297.38653564453125,299.8776550292969,297.1842346191406,285.0434265136719,1.0,0.4041072130203247,1.0,1.0,0.7330549359321594,1.0,-2.1203413009643555,0.997749090194702,1.1225923299789429,0.5119505524635315,1.0,1.0,0.0,77.8662109375,88.0,56492.07421875,0.0,822.3821411132812,1.0,280.0433349609375,283.5704345703125,300.3669738769531,303.99639892578125,293.1499938964844,293.1499938964844,279.75,33022.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594302296638489,1.0,0.0,0.0,3.828981876373291,3.829007148742676,9.782726237972383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.8720703125,0.0,1718.1922607421875,1895.4371337890625,0.0,2107.577392578125,0.9432408809661864,1.0,0.0,3.0,1.0,0.0
17668140,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9338243007659912,0.3749704360961914,0.3385153412818908,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.956878900527954,0.40022873878479,0.3804728090763092,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8066317439079285,0.2422604262828827,0.170639082789421,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8454102873802185,0.2814869582653045,0.2679818868637085,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6628326177597046,0.1338097006082534,0.610862672328949,284.8812255859375,284.95001220703125,302.94537353515625,297.4114990234375,299.9006652832031,297.18121337890625,284.8851318359375,1.0,0.4074015617370605,1.0,1.0,0.7339458465576172,1.0,-2.1227829456329346,0.9985926747322084,1.124190330505371,0.5124433040618896,0.890856146812439,0.890856146812439,0.0,81.45836639404297,91.0,57278.8046875,0.0,837.5618896484375,1.0,279.75689697265625,283.4011535644531,300.4356689453125,304.19488525390625,293.1499938964844,293.1499938964844,280.04998779296875,38695.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684789299964905,1.0,0.0,0.0,3.753029346466065,3.753054857254028,9.398470979249396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.740234375,0.0,1671.5794677734375,1895.4371337890625,0.0,2187.3427734375,0.9299254417419434,1.0,0.0,3.0,1.0,0.0
17668200,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9338243007659912,0.3749704360961914,0.3385153412818908,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.956878900527954,0.40022873878479,0.3804728090763092,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8066317439079285,0.2422604262828827,0.170639082789421,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8454102873802185,0.2814869582653045,0.2679818868637085,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6628326177597046,0.1338097006082534,0.610862672328949,284.8812255859375,284.95001220703125,302.94537353515625,297.4114990234375,299.9006652832031,297.18121337890625,284.8851318359375,1.0,0.4074015617370605,1.0,1.0,0.7339458465576172,1.0,-2.1227829456329346,0.9985926747322084,1.124190330505371,0.5124433040618896,0.890856146812439,0.890856146812439,0.0,81.45836639404297,91.0,57278.8046875,0.0,837.5618896484375,1.0,279.75689697265625,283.4011535644531,300.4356689453125,304.19488525390625,293.1499938964844,293.1499938964844,280.04998779296875,38695.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684789299964905,1.0,0.0,0.0,3.753029346466065,3.753054857254028,9.398470979249396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.740234375,0.0,1671.5794677734375,1895.4371337890625,0.0,2187.3427734375,0.9299254417419434,1.0,0.0,3.0,1.0,0.0
17668260,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.926056742668152,0.375002384185791,0.338232547044754,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9547670483589172,0.4084725081920624,0.3860110938549042,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8022011518478394,0.2435130476951599,0.1714093834161758,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8410320281982422,0.2828454971313476,0.2691245973110199,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6585402488708496,0.1340790688991546,0.6118998527526855,285.0512390136719,284.95001220703125,302.995361328125,297.4330749511719,299.92535400390625,297.1833190917969,285.0512084960937,1.0,0.4107597768306732,1.0,1.0,0.7348249554634094,1.0,-2.1326241493225098,1.0031852722167969,1.1294389963150024,0.5147141814231873,1.0,1.0,0.0,83.91681671142578,94.0,56901.11328125,0.0,855.4603881835938,1.0,280.0434265136719,283.56805419921875,300.4143981933594,304.0729675292969,293.1499938964844,293.1499938964844,279.75,33552.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606803178787231,1.0,0.0,0.0,3.857809066772461,3.857834577560425,9.930582791639608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.2890625,0.0,1757.5313720703125,1895.4371337890625,0.0,2118.54248046875,0.9499453902244568,1.0,0.0,3.0,1.0,0.0
17668320,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.926056742668152,0.375002384185791,0.338232547044754,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9547670483589172,0.4084725081920624,0.3860110938549042,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8022011518478394,0.2435130476951599,0.1714093834161758,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8410320281982422,0.2828454971313476,0.2691245973110199,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6585402488708496,0.1340790688991546,0.6118998527526855,285.0512390136719,284.95001220703125,302.995361328125,297.4330749511719,299.92535400390625,297.1833190917969,285.0512084960937,1.0,0.4107597768306732,1.0,1.0,0.7348249554634094,1.0,-2.1326241493225098,1.0031852722167969,1.1294389963150024,0.5147141814231873,1.0,1.0,0.0,83.91681671142578,94.0,56901.11328125,0.0,855.4603881835938,1.0,280.0434265136719,283.56805419921875,300.4143981933594,304.0729675292969,293.1499938964844,293.1499938964844,279.75,33552.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606803178787231,1.0,0.0,0.0,3.857809066772461,3.857834577560425,9.930582791639608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.2890625,0.0,1757.5313720703125,1895.4371337890625,0.0,2118.54248046875,0.9499453902244568,1.0,0.0,3.0,1.0,0.0
17668380,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.914495885372162,0.3739401698112488,0.3378157615661621,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9431076049804688,0.4048867225646972,0.3852767050266266,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7948617935180664,0.244233176112175,0.1721840500831604,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8339373469352722,0.2836833298206329,0.2702825367450714,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6521208882331848,0.1341152489185333,0.6133079528808594,284.8821716308594,284.95001220703125,303.04119873046875,297.4508972167969,299.9447326660156,297.1804504394531,284.8861694335937,1.0,0.4140309989452362,1.0,1.0,0.7357040643692017,1.0,-2.135268449783325,1.0041379928588867,1.1311304569244385,0.5152680277824402,0.9003827571868896,0.9003827571868896,0.0,87.50585174560547,97.0,57725.0859375,0.0,870.9386596679688,1.0,279.7557373046875,283.3910217285156,300.4765014648437,304.2666320800781,293.1499938964844,293.1499938964844,279.45001220703125,38525.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698264718055725,1.0,0.0,0.0,3.791097640991211,3.791123628616333,9.59010208134714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.9755859375,0.0,1715.51171875,1895.4371337890625,0.0,2199.297607421875,0.9383313655853271,1.0,0.0,3.0,1.0,0.0
17668440,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.914495885372162,0.3739401698112488,0.3378157615661621,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9431076049804688,0.4048867225646972,0.3852767050266266,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7948617935180664,0.244233176112175,0.1721840500831604,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8339373469352722,0.2836833298206329,0.2702825367450714,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6521208882331848,0.1341152489185333,0.6133079528808594,284.8821716308594,284.95001220703125,303.04119873046875,297.4508972167969,299.9447326660156,297.1804504394531,284.8861694335937,1.0,0.4140309989452362,1.0,1.0,0.7357040643692017,1.0,-2.135268449783325,1.0041379928588867,1.1311304569244385,0.5152680277824402,0.9003827571868896,0.9003827571868896,0.0,87.50585174560547,97.0,57725.0859375,0.0,870.9386596679688,1.0,279.7557373046875,283.3910217285156,300.4765014648437,304.2666320800781,293.1499938964844,293.1499938964844,279.45001220703125,38525.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698264718055725,1.0,0.0,0.0,3.791097640991211,3.791123628616333,9.59010208134714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.9755859375,0.0,1715.51171875,1895.4371337890625,0.0,2199.297607421875,0.9383313655853271,1.0,0.0,3.0,1.0,0.0
17668500,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.9085341691970824,0.3731871247291565,0.3372581601142883,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.9368606209754944,0.404718667268753,0.3847003877162933,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.790888249874115,0.2444312870502472,0.1724045127630233,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.8301599025726318,0.2839333415031433,0.2706324160099029,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.6487082839012146,0.1340189129114151,0.6133586168289185,284.7918395996094,284.95001220703125,303.0624389648437,297.45831298828125,299.9528503417969,297.1777038574219,284.7914123535156,1.0,0.4154830574989319,1.0,1.0,0.7361436486244202,1.0,-2.134650468826294,1.0036767721176147,1.1309735774993896,0.5149109363555908,0.8049939274787903,0.8049939274787903,0.0,89.35414123535156,97.0,58048.1328125,0.0,877.0865478515625,1.0,279.49755859375,283.2910461425781,300.4972229003906,304.38995361328125,293.1499938964844,293.1499938964844,279.45001220703125,43546.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745065689086914,1.0,0.0,0.0,3.651423215866089,3.6514487266540527,8.896468557395565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.4072265625,0.0,1591.237548828125,1895.4371337890625,0.0,2240.9609375,0.9079479575157166,1.0,0.0,3.0,1.0,0.0
17668560,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9033717513084412,0.372649610042572,0.3366722166538238,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9318503737449646,0.4062745273113251,0.3848557472229004,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7873276472091675,0.244717538356781,0.1725926995277404,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8267794847488403,0.2842654585838318,0.2709332406520843,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6456278562545776,0.1339465230703354,0.613203227519989,284.88531494140625,284.95001220703125,303.0824890136719,297.46466064453125,299.9608459472656,297.1756591796875,284.8919982910156,1.0,0.4168920814990997,1.0,1.0,0.7366064786911011,1.0,-2.134529590606689,1.0034592151641846,1.1310703754425049,0.5146677494049072,0.8286031484603882,0.8286031484603882,0.0,91.07463073730467,100.0,57697.9453125,0.0,883.2308959960938,1.0,279.4580078125,283.397705078125,300.4684753417969,304.2625732421875,293.1499938964844,293.1499938964844,279.75,41955.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731989026069641,1.0,0.0,0.0,3.498107671737671,3.498131275177002,8.165064855347737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.466796875,0.0,1413.3629150390625,1895.4371337890625,0.0,2229.29736328125,0.8780921101570129,1.0,0.0,3.0,1.0,0.0
17668620,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8991850018501282,0.3729540705680847,0.3367215692996979,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9337517619132996,0.4141785502433777,0.3922015428543091,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.784997284412384,0.246091827750206,0.1734584420919418,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8244637846946716,0.2857361137866974,0.272191435098648,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6431612372398376,0.1342599242925644,0.6143556833267212,285.0204467773437,284.95001220703125,303.118896484375,297.4740295410156,299.9801330566406,297.179443359375,285.0174255371094,1.0,0.4202157258987427,1.0,1.0,0.7375321388244629,1.0,-2.1473402976989746,1.0095006227493286,1.1378395557403564,0.5177955627441406,0.943885862827301,0.943885862827301,0.0,93.12454223632812,103.0,57590.54296875,0.0,902.7327880859376,1.0,279.7421875,283.5169982910156,300.4472961425781,304.14898681640625,293.1499938964844,293.1499938964844,279.45001220703125,32876.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637212872505188,1.0,0.0,0.0,3.649188995361328,3.64921236038208,8.885584179552097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.845703125,0.0,1508.903564453125,1895.4371337890625,0.0,2145.291015625,0.9026342630386353,1.0,0.0,3.0,1.0,0.0
17668680,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8991850018501282,0.3729540705680847,0.3367215692996979,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9337517619132996,0.4141785502433777,0.3922015428543091,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.784997284412384,0.246091827750206,0.1734584420919418,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8244637846946716,0.2857361137866974,0.272191435098648,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6431612372398376,0.1342599242925644,0.6143556833267212,285.0204467773437,284.95001220703125,303.118896484375,297.4740295410156,299.9801330566406,297.179443359375,285.0174255371094,1.0,0.4202157258987427,1.0,1.0,0.7375321388244629,1.0,-2.1473402976989746,1.0095006227493286,1.1378395557403564,0.5177955627441406,0.943885862827301,0.943885862827301,0.0,93.12454223632812,103.0,57590.54296875,0.0,902.7327880859376,1.0,279.7421875,283.5169982910156,300.4472961425781,304.14898681640625,293.1499938964844,293.1499938964844,279.45001220703125,32876.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637212872505188,1.0,0.0,0.0,3.649188995361328,3.64921236038208,8.885584179552097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.845703125,0.0,1508.903564453125,1895.4371337890625,0.0,2145.291015625,0.9026342630386353,1.0,0.0,3.0,1.0,0.0
17668740,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8903805613517761,0.3719780743122101,0.3363198935985565,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9225146770477296,0.411001443862915,0.3907717764377594,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7788513898849487,0.2468392550945282,0.1742293834686279,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8184938430786133,0.2865954041481018,0.2733399271965027,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6379834413528442,0.1343067735433578,0.615734338760376,284.9034729003906,284.95001220703125,303.1499938964844,297.4786682128906,299.9928283691406,297.1771850585937,284.90887451171875,1.0,0.4233454763889313,1.0,1.0,0.7384577989578247,1.0,-2.1491122245788574,1.0100234746932983,1.1390888690948486,0.5180407166481018,0.8449392914772034,0.8449392914772034,0.0,96.74097442626952,106.0,58025.015625,0.0,917.6419677734376,1.0,279.45770263671875,283.4035949707031,300.4980773925781,304.3099975585937,293.1499938964844,293.1499938964844,279.75,39422.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718943953514099,1.0,0.0,0.0,3.511882066726685,3.5119054317474365,8.22949402845552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.974609375,0.0,1409.5042724609375,1895.4371337890625,0.0,2217.67919921875,0.8777822256088257,1.0,0.0,3.0,1.0,0.0
17668800,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8903805613517761,0.3719780743122101,0.3363198935985565,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9225146770477296,0.411001443862915,0.3907717764377594,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7788513898849487,0.2468392550945282,0.1742293834686279,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8184938430786133,0.2865954041481018,0.2733399271965027,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6379834413528442,0.1343067735433578,0.615734338760376,284.9034729003906,284.95001220703125,303.1499938964844,297.4786682128906,299.9928283691406,297.1771850585937,284.90887451171875,1.0,0.4233454763889313,1.0,1.0,0.7384577989578247,1.0,-2.1491122245788574,1.0100234746932983,1.1390888690948486,0.5180407166481018,0.8449392914772034,0.8449392914772034,0.0,96.74097442626952,106.0,58025.015625,0.0,917.6419677734376,1.0,279.45770263671875,283.4035949707031,300.4980773925781,304.3099975585937,293.1499938964844,293.1499938964844,279.75,39422.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718943953514099,1.0,0.0,0.0,3.511882066726685,3.5119054317474365,8.22949402845552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.974609375,0.0,1409.5042724609375,1895.4371337890625,0.0,2217.67919921875,0.8777822256088257,1.0,0.0,3.0,1.0,0.0
17668860,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8769549131393433,0.3698987662792206,0.3347901403903961,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9042099714279176,0.4058810770511627,0.3854967951774597,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7679405808448792,0.2458366900682449,0.1739149689674377,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8076514601707458,0.2856572568416595,0.2729899287223816,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6278685331344604,0.1321098357439041,0.6090667247772217,284.9967956542969,284.95001220703125,303.17742919921875,297.4800109863281,299.9936218261719,297.158447265625,284.9925537109375,1.0,0.4253292083740234,1.0,1.0,0.7394431233406067,1.0,-2.1321396827697754,1.001245379447937,1.1308943033218384,0.5130260586738586,0.9330770969390868,0.9330770969390868,0.0,101.82357788085938,109.0,57234.14453125,0.0,920.0341796875,1.0,279.74188232421875,283.4950561523437,300.4596252441406,304.15997314453125,293.1499938964844,293.1499938964844,279.45001220703125,33253.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764177143573761,1.0,0.0,0.0,3.647583484649658,3.647607088088989,8.877767641024548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.029296875,0.0,1509.9454345703125,1895.4371337890625,0.0,2149.3095703125,0.9023500084877014,1.0,0.0,3.0,1.0,0.0
17668920,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8769549131393433,0.3698987662792206,0.3347901403903961,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9042099714279176,0.4058810770511627,0.3854967951774597,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7679405808448792,0.2458366900682449,0.1739149689674377,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8076514601707458,0.2856572568416595,0.2729899287223816,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6278685331344604,0.1321098357439041,0.6090667247772217,284.9967956542969,284.95001220703125,303.17742919921875,297.4800109863281,299.9936218261719,297.158447265625,284.9925537109375,1.0,0.4253292083740234,1.0,1.0,0.7394431233406067,1.0,-2.1321396827697754,1.001245379447937,1.1308943033218384,0.5130260586738586,0.9330770969390868,0.9330770969390868,0.0,101.82357788085938,109.0,57234.14453125,0.0,920.0341796875,1.0,279.74188232421875,283.4950561523437,300.4596252441406,304.15997314453125,293.1499938964844,293.1499938964844,279.45001220703125,33253.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764177143573761,1.0,0.0,0.0,3.647583484649658,3.647607088088989,8.877767641024548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.029296875,0.0,1509.9454345703125,1895.4371337890625,0.0,2149.3095703125,0.9023500084877014,1.0,0.0,3.0,1.0,0.0
17668980,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8668599724769592,0.3677579462528229,0.333120048046112,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8937726020812988,0.4032829701900482,0.383822351694107,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.759994626045227,0.2451985329389572,0.1735780090093612,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7991572618484497,0.2850368618965149,0.2725614905357361,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.619733452796936,0.1304030120372772,0.6018548011779785,284.8917236328125,284.95001220703125,303.20318603515625,297.47979736328125,299.99676513671875,297.1451721191406,284.8978271484375,1.0,0.4268961548805237,1.0,1.0,0.7404283881187439,1.0,-2.118543863296509,0.9941609501838684,1.1243829727172852,0.5089055299758911,0.8267043232917786,0.8267043232917786,0.0,105.82606506347656,112.0,57054.26171875,0.0,921.6420288085938,1.0,279.4579467773437,283.407470703125,300.4885559082031,304.248779296875,293.1499938964844,293.1499938964844,279.75,40606.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699652910232544,1.0,0.0,0.0,3.4497199058532715,3.449742794036865,7.94073969245801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.6953125,0.0,1354.13232421875,1895.4371337890625,0.0,2200.52978515625,0.8653879165649414,1.0,0.0,3.0,1.0,0.0
17669040,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8668599724769592,0.3677579462528229,0.333120048046112,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8937726020812988,0.4032829701900482,0.383822351694107,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.759994626045227,0.2451985329389572,0.1735780090093612,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7991572618484497,0.2850368618965149,0.2725614905357361,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.619733452796936,0.1304030120372772,0.6018548011779785,284.8917236328125,284.95001220703125,303.20318603515625,297.47979736328125,299.99676513671875,297.1451721191406,284.8978271484375,1.0,0.4268961548805237,1.0,1.0,0.7404283881187439,1.0,-2.118543863296509,0.9941609501838684,1.1243829727172852,0.5089055299758911,0.8267043232917786,0.8267043232917786,0.0,105.82606506347656,112.0,57054.26171875,0.0,921.6420288085938,1.0,279.4579467773437,283.407470703125,300.4885559082031,304.248779296875,293.1499938964844,293.1499938964844,279.75,40606.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699652910232544,1.0,0.0,0.0,3.4497199058532715,3.449742794036865,7.94073969245801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.6953125,0.0,1354.13232421875,1895.4371337890625,0.0,2200.52978515625,0.8653879165649414,1.0,0.0,3.0,1.0,0.0
17669100,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8637307286262512,0.3673678934574127,0.3325126767158508,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8922215104103088,0.407135397195816,0.3853524029254913,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7577103972434998,0.2453218549489975,0.1735538095235824,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7966489195823669,0.2851550281047821,0.2725273668766022,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6169752478599548,0.1298558861017227,0.5990334153175354,285.01666259765625,284.95001220703125,303.2154541015625,297.4791564941406,300.00128173828125,297.143798828125,285.0235900878906,1.0,0.4277163743972778,1.0,1.0,0.7409210205078125,1.0,-2.1161818504333496,0.9928505420684814,1.1233313083648682,0.5079513788223267,0.91006201505661,0.91006201505661,0.0,107.15357971191406,112.0,56460.2109375,0.0,924.1994018554688,1.0,279.6973876953125,283.5391540527344,300.43621826171875,304.0365600585937,293.1499938964844,293.1499938964844,279.75,34437.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627792358398438,1.0,0.0,0.0,3.506479501724243,3.5065019130706787,8.204194159588951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.4345703125,0.0,1368.0501708984375,1895.4371337890625,0.0,2136.993896484375,0.8744256496429443,1.0,0.0,3.0,1.0,0.0
17669160,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8620778322219849,0.3672039210796356,0.3323522210121155,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8934371471405029,0.4097964465618133,0.3889384269714355,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7566875219345093,0.2456419765949249,0.17375548183918,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7954703569412231,0.2854712903499603,0.2727955877780914,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6152706146240234,0.1294875591993332,0.5972055792808533,285.00537109375,284.95001220703125,303.2273254394531,297.4781494140625,300.0072631835937,297.1445617675781,285.0018615722656,1.0,0.4287571012973785,1.0,1.0,0.7411198616027832,1.0,-2.1186647415161133,0.9940115213394164,1.1246533393859863,0.5085359811782837,0.9249580502510072,0.9249580502510072,0.0,108.05077362060548,115.0,56649.85546875,0.0,929.7889404296876,1.0,279.7416381835937,283.5114440917969,300.4513854980469,304.1037902832031,293.1499938964844,293.1499938964844,279.45001220703125,32955.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606485486030579,1.0,0.0,0.0,3.594316244125366,3.59433913230896,8.620368703304848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.0224609375,0.0,1449.666748046875,1895.4371337890625,0.0,2118.263916015625,0.8903437256813049,1.0,0.0,3.0,1.0,0.0
17669220,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8552237749099731,0.3657489418983459,0.3314235210418701,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8852754235267639,0.4061633050441742,0.3868937194347381,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7518200874328613,0.2457680255174636,0.1740318685770034,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7899852395057678,0.285586267709732,0.2731624245643616,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6096325516700745,0.1286310404539108,0.5941402912139893,284.9010009765625,284.95001220703125,303.25006103515625,297.4751892089844,300.01434326171875,297.13946533203125,284.90673828125,1.0,0.4306042790412903,1.0,1.0,0.7415175437927246,1.0,-2.1121928691864014,0.990655481815338,1.121537446975708,0.5066519975662231,0.8266610503196716,0.8266610503196716,0.0,111.34175872802734,118.0,56738.46875,0.0,935.4932861328124,1.0,279.4582824707031,283.41827392578125,300.4887084960937,304.2247619628906,293.1499938964844,293.1499938964844,279.75,39988.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675893306732178,1.0,0.0,0.0,3.422121524810791,3.4221439361572266,7.814193168087513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.7177734375,0.0,1322.0950927734375,1895.4371337890625,0.0,2179.461669921875,0.8587794303894043,1.0,0.0,3.0,1.0,0.0
17669280,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8552237749099731,0.3657489418983459,0.3314235210418701,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8852754235267639,0.4061633050441742,0.3868937194347381,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7518200874328613,0.2457680255174636,0.1740318685770034,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7899852395057678,0.285586267709732,0.2731624245643616,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6096325516700745,0.1286310404539108,0.5941402912139893,284.9010009765625,284.95001220703125,303.25006103515625,297.4751892089844,300.01434326171875,297.13946533203125,284.90673828125,1.0,0.4306042790412903,1.0,1.0,0.7415175437927246,1.0,-2.1121928691864014,0.990655481815338,1.121537446975708,0.5066519975662231,0.8266610503196716,0.8266610503196716,0.0,111.34175872802734,118.0,56738.46875,0.0,935.4932861328124,1.0,279.4582824707031,283.41827392578125,300.4887084960937,304.2247619628906,293.1499938964844,293.1499938964844,279.75,39988.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675893306732178,1.0,0.0,0.0,3.422121524810791,3.4221439361572266,7.814193168087513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.7177734375,0.0,1322.0950927734375,1895.4371337890625,0.0,2179.461669921875,0.8587794303894043,1.0,0.0,3.0,1.0,0.0
17669340,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8515772223472595,0.3655034303665161,0.330979973077774,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.885351300239563,0.4122500717639923,0.3915928900241852,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7496671080589294,0.2466214746236801,0.1745350062847137,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7874366641044617,0.2864129245281219,0.2738186120986938,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.606299102306366,0.128225028514862,0.5920650959014893,285.0101623535156,284.95001220703125,303.2714538574219,297.4710388183594,300.0263366699219,297.14306640625,285.0066223144531,1.0,0.4327887594699859,1.0,1.0,0.741915225982666,1.0,-2.1161937713623047,0.9925363659858704,1.1236573457717896,0.5074754953384399,0.9264700412750244,0.9264700412750244,0.0,113.41322326660156,121.0,56483.171875,0.0,946.7726440429688,1.0,279.7412109375,283.5155944824219,300.4499206542969,304.0906982421875,293.1499938964844,293.1499938964844,279.45001220703125,32620.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594499588012695,1.0,0.0,0.0,3.579662322998047,3.579684972763061,8.550222219128045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.517578125,0.0,1431.516357421875,1895.4371337890625,0.0,2107.75,0.8867711424827576,1.0,0.0,3.0,1.0,0.0
17669400,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8515772223472595,0.3655034303665161,0.330979973077774,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.885351300239563,0.4122500717639923,0.3915928900241852,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7496671080589294,0.2466214746236801,0.1745350062847137,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7874366641044617,0.2864129245281219,0.2738186120986938,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.606299102306366,0.128225028514862,0.5920650959014893,285.0101623535156,284.95001220703125,303.2714538574219,297.4710388183594,300.0263366699219,297.14306640625,285.0066223144531,1.0,0.4327887594699859,1.0,1.0,0.741915225982666,1.0,-2.1161937713623047,0.9925363659858704,1.1236573457717896,0.5074754953384399,0.9264700412750244,0.9264700412750244,0.0,113.41322326660156,121.0,56483.171875,0.0,946.7726440429688,1.0,279.7412109375,283.5155944824219,300.4499206542969,304.0906982421875,293.1499938964844,293.1499938964844,279.45001220703125,32620.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594499588012695,1.0,0.0,0.0,3.579662322998047,3.579684972763061,8.550222219128045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.517578125,0.0,1431.516357421875,1895.4371337890625,0.0,2107.75,0.8867711424827576,1.0,0.0,3.0,1.0,0.0
17669460,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8454738259315491,0.3642309606075287,0.3302388191223144,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8773868680000305,0.4082216322422027,0.3891109824180603,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7455142140388489,0.2469941079616546,0.1750078201293945,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7826225757598877,0.2867561280727386,0.274434894323349,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6013042330741882,0.1276791244745254,0.5905854105949402,284.9015197753906,284.95001220703125,303.2916564941406,297.4657897949219,300.0331115722656,297.13995361328125,284.90728759765625,1.0,0.4349200129508972,1.0,1.0,0.7426555156707764,1.0,-2.1118626594543457,0.9901273846626282,1.1217352151870728,0.506074070930481,0.8273483514785767,0.8273483514785767,0.0,116.76630401611328,109.0,56655.6015625,0.0,954.6907348632812,1.0,279.4583435058594,283.4168395996094,300.4833984375,304.2146301269531,293.1499938964844,293.1499938964844,279.75,39777.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672090530395508,1.0,0.0,0.0,3.418344020843506,3.4183666706085205,7.796951990712842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5517578125,0.0,1316.8626708984375,1895.4371337890625,0.0,2176.0947265625,0.8577096462249756,1.0,0.0,3.0,1.0,0.0
17669520,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8454738259315491,0.3642309606075287,0.3302388191223144,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8773868680000305,0.4082216322422027,0.3891109824180603,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7455142140388489,0.2469941079616546,0.1750078201293945,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7826225757598877,0.2867561280727386,0.274434894323349,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6013042330741882,0.1276791244745254,0.5905854105949402,284.9015197753906,284.95001220703125,303.2916564941406,297.4657897949219,300.0331115722656,297.13995361328125,284.90728759765625,1.0,0.4349200129508972,1.0,1.0,0.7426555156707764,1.0,-2.1118626594543457,0.9901273846626282,1.1217352151870728,0.506074070930481,0.8273483514785767,0.8273483514785767,0.0,116.76630401611328,109.0,56655.6015625,0.0,954.6907348632812,1.0,279.4583435058594,283.4168395996094,300.4833984375,304.2146301269531,293.1499938964844,293.1499938964844,279.75,39777.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672090530395508,1.0,0.0,0.0,3.418344020843506,3.4183666706085205,7.796951990712842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5517578125,0.0,1316.8626708984375,1895.4371337890625,0.0,2176.0947265625,0.8577096462249756,1.0,0.0,3.0,1.0,0.0
17669580,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8502276539802551,0.364094465970993,0.3297025561332702,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8866046667098999,0.4144666492938995,0.3936274647712707,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7507115006446838,0.2480084300041198,0.1754784882068634,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7883366942405701,0.2877110242843628,0.2750203013420105,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6047583818435669,0.1274806559085846,0.5885345935821533,285.0092468261719,284.95001220703125,303.310791015625,297.45953369140625,300.04425048828125,297.14471435546875,285.0055847167969,1.0,0.4324252903461456,1.0,1.0,0.7433958649635315,1.0,-2.1154401302337646,0.9916775226593018,1.123762607574463,0.5066823363304138,0.9262112379074096,0.9262112379074096,0.0,113.56581115722656,97.0,56399.27734375,0.0,946.6002807617188,1.0,279.7411804199219,283.5126037597656,300.4403686523437,304.0772399902344,293.1499938964844,293.1499938964844,279.45001220703125,32579.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594543099403381,1.0,0.0,0.0,3.577266216278076,3.577288866043091,8.538780207345553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.5654296875,0.0,1428.66162109375,1895.4371337890625,0.0,2107.787841796875,0.886188805103302,1.0,0.0,3.0,1.0,0.0
17669640,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8502276539802551,0.364094465970993,0.3297025561332702,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8866046667098999,0.4144666492938995,0.3936274647712707,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7507115006446838,0.2480084300041198,0.1754784882068634,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7883366942405701,0.2877110242843628,0.2750203013420105,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6047583818435669,0.1274806559085846,0.5885345935821533,285.0092468261719,284.95001220703125,303.310791015625,297.45953369140625,300.04425048828125,297.14471435546875,285.0055847167969,1.0,0.4324252903461456,1.0,1.0,0.7433958649635315,1.0,-2.1154401302337646,0.9916775226593018,1.123762607574463,0.5066823363304138,0.9262112379074096,0.9262112379074096,0.0,113.56581115722656,97.0,56399.27734375,0.0,946.6002807617188,1.0,279.7411804199219,283.5126037597656,300.4403686523437,304.0772399902344,293.1499938964844,293.1499938964844,279.45001220703125,32579.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594543099403381,1.0,0.0,0.0,3.577266216278076,3.577288866043091,8.538780207345553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.5654296875,0.0,1428.66162109375,1895.4371337890625,0.0,2107.787841796875,0.886188805103302,1.0,0.0,3.0,1.0,0.0
17669700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8544179797172546,0.363611102104187,0.329430878162384,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8914905786514282,0.4120700359344482,0.3936390578746795,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7549480199813843,0.2483298331499099,0.1757292002439499,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7929841876029968,0.2879999577999115,0.2753300964832306,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.607933759689331,0.1273357570171356,0.58766108751297,284.8652038574219,284.95001220703125,303.3199768066406,297.4560852050781,300.0478820800781,297.144287109375,284.8557434082031,1.0,0.4300956130027771,1.0,1.0,0.7437660098075867,1.0,-2.1147620677948,0.9911961555480956,1.123565912246704,0.5064445734024048,0.8286312818527222,0.8286312818527222,0.0,110.89008331298828,97.0,57007.578125,0.0,936.3096313476562,1.0,279.4992980957031,283.35321044921875,300.4917297363281,304.28985595703125,293.1499938964844,293.1499938964844,279.45001220703125,37663.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660447359085083,1.0,0.0,0.0,3.541342735290528,3.54136610031128,8.368145358872425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.4609375,0.0,1427.681396484375,1895.4371337890625,0.0,2165.797119140625,0.8794159293174744,1.0,0.0,3.0,1.0,0.0
17669760,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8586369156837463,0.3629621863365173,0.3287422657012939,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8947182893753052,0.4107377529144287,0.391037255525589,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7592930793762207,0.2485454082489013,0.1758025139570236,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7977310419082642,0.2881709337234497,0.2753935754299164,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6111310124397278,0.1271302103996276,0.5862605571746826,284.8998718261719,284.95001220703125,303.3289794921875,297.45245361328125,300.0505065917969,297.1427001953125,284.9056091308594,1.0,0.4270193874835968,1.0,1.0,0.744125247001648,1.0,-2.1092917919158936,0.988370716571808,1.120921015739441,0.5047886371612549,0.8255366683006287,0.8255366683006287,0.0,107.98175811767578,85.0,56523.34765625,0.0,920.6663818359376,1.0,279.45867919921875,283.4143371582031,300.47021484375,304.1947326660156,293.1499938964844,293.1499938964844,279.75,39841.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672306895256042,1.0,0.0,0.0,3.4126429557800293,3.412665367126465,7.770966021780623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.8662109375,0.0,1311.6583251953125,1895.4371337890625,0.0,2176.286376953125,0.856548547744751,1.0,0.0,3.0,1.0,0.0
17669820,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8756873607635498,0.3629868626594543,0.3281350433826446,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9183295965194702,0.417281299829483,0.3956452012062073,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7754976749420166,0.2497470825910568,0.1762347370386123,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8146304488182068,0.2892574071884155,0.2758752107620239,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6227335929870605,0.1271327584981918,0.5840400457382202,285.0077209472656,284.95001220703125,303.34637451171875,297.4446105957031,300.0613708496094,297.14849853515625,285.00408935546875,1.0,0.4200577437877655,1.0,1.0,0.7448437213897705,1.0,-2.1125175952911377,0.9897602796554564,1.1227573156356812,0.5052961707115173,0.9233939051628112,0.9233939051628112,0.0,99.0211181640625,73.0,56253.40234375,0.0,891.4747314453125,1.0,279.7411193847656,283.5105285644531,300.4249572753906,304.0531005859375,293.1499938964844,293.1499938964844,279.45001220703125,32626.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593668103218079,1.0,0.0,0.0,3.569828987121582,3.5698516368865967,8.503311619278975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.1904296875,0.0,1421.1031494140625,1895.4371337890625,0.0,2107.021240234375,0.8845475316047668,1.0,0.0,3.0,1.0,0.0
17669880,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8756873607635498,0.3629868626594543,0.3281350433826446,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9183295965194702,0.417281299829483,0.3956452012062073,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7754976749420166,0.2497470825910568,0.1762347370386123,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8146304488182068,0.2892574071884155,0.2758752107620239,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6227335929870605,0.1271327584981918,0.5840400457382202,285.0077209472656,284.95001220703125,303.34637451171875,297.4446105957031,300.0613708496094,297.14849853515625,285.00408935546875,1.0,0.4200577437877655,1.0,1.0,0.7448437213897705,1.0,-2.1125175952911377,0.9897602796554564,1.1227573156356812,0.5052961707115173,0.9233939051628112,0.9233939051628112,0.0,99.0211181640625,73.0,56253.40234375,0.0,891.4747314453125,1.0,279.7411193847656,283.5105285644531,300.4249572753906,304.0531005859375,293.1499938964844,293.1499938964844,279.45001220703125,32626.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593668103218079,1.0,0.0,0.0,3.569828987121582,3.5698516368865967,8.503311619278975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.1904296875,0.0,1421.1031494140625,1895.4371337890625,0.0,2107.021240234375,0.8845475316047668,1.0,0.0,3.0,1.0,0.0
