time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8952796459197998,0.3620124757289886,0.3271877765655517,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.940393567085266,0.4137639105319977,0.3931214511394501,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7941805124282837,0.2504611909389496,0.1765838861465454,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8323890566825867,0.2898387610912323,0.2762299180030823,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.635386049747467,0.1269667893648147,0.5819709897041321,284.90106201171875,284.95001220703125,303.3630676269531,297.43609619140625,300.0674743652344,297.1474914550781,284.90679931640625,1.0,0.4117853045463562,1.0,1.0,0.7455621957778931,1.0,-2.1067185401916504,0.9866341948509216,1.120084285736084,0.5035080313682556,0.8244211077690125,0.8244211077690125,0.0,90.00831604003906,61.0,56376.2421875,0.0,853.7520751953125,1.0,279.4584350585937,283.4148864746094,300.4537353515625,304.1686706542969,293.1499938964844,293.1499938964844,279.75,39856.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671159505844116,1.0,0.0,0.0,3.4033894538879395,3.403411865234375,7.728880859758647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.478515625,0.0,1302.6229248046875,1895.4371337890625,0.0,2175.271240234375,0.8545289635658264,1.0,0.0,3.0,1.0,0.0
17670000,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8952796459197998,0.3620124757289886,0.3271877765655517,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.940393567085266,0.4137639105319977,0.3931214511394501,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7941805124282837,0.2504611909389496,0.1765838861465454,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8323890566825867,0.2898387610912323,0.2762299180030823,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.635386049747467,0.1269667893648147,0.5819709897041321,284.90106201171875,284.95001220703125,303.3630676269531,297.43609619140625,300.0674743652344,297.1474914550781,284.90679931640625,1.0,0.4117853045463562,1.0,1.0,0.7455621957778931,1.0,-2.1067185401916504,0.9866341948509216,1.120084285736084,0.5035080313682556,0.8244211077690125,0.8244211077690125,0.0,90.00831604003906,61.0,56376.2421875,0.0,853.7520751953125,1.0,279.4584350585937,283.4148864746094,300.4537353515625,304.1686706542969,293.1499938964844,293.1499938964844,279.75,39856.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671159505844116,1.0,0.0,0.0,3.4033894538879395,3.403411865234375,7.728880859758647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.478515625,0.0,1302.6229248046875,1895.4371337890625,0.0,2175.271240234375,0.8545289635658264,1.0,0.0,3.0,1.0,0.0
17670060,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9285672903060912,0.3621657192707062,0.3266230225563049,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9779262542724608,0.4204682111740112,0.3978210389614105,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8219000101089478,0.2518234848976135,0.177069216966629,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.860162615776062,0.2910295128822326,0.2767302393913269,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6559686660766602,0.1271261572837829,0.5800882577896118,285.0079345703125,284.95001220703125,303.37921142578125,297.4270935058594,300.0782165527344,297.1538391113281,285.0043029785156,1.0,0.4029556512832641,1.0,1.0,0.7461892366409302,1.0,-2.1105973720550537,0.9883778691291808,1.122219443321228,0.5042319893836975,0.9219053387641908,0.9219053387641908,0.0,78.93445587158203,49.0,56127.0390625,0.0,817.4840698242188,1.0,279.7410583496094,283.509765625,300.4075927734375,304.02752685546875,293.1499938964844,293.1499938964844,279.45001220703125,32594.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592737078666687,1.0,0.0,0.0,3.562486171722412,3.5625088214874268,8.468367127534293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.2060546875,0.0,1413.095458984375,1895.4371337890625,0.0,2106.205078125,0.8828746676445007,1.0,0.0,3.0,1.0,0.0
17670120,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9285672903060912,0.3621657192707062,0.3266230225563049,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9779262542724608,0.4204682111740112,0.3978210389614105,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8219000101089478,0.2518234848976135,0.177069216966629,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.860162615776062,0.2910295128822326,0.2767302393913269,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6559686660766602,0.1271261572837829,0.5800882577896118,285.0079345703125,284.95001220703125,303.37921142578125,297.4270935058594,300.0782165527344,297.1538391113281,285.0043029785156,1.0,0.4029556512832641,1.0,1.0,0.7461892366409302,1.0,-2.1105973720550537,0.9883778691291808,1.122219443321228,0.5042319893836975,0.9219053387641908,0.9219053387641908,0.0,78.93445587158203,49.0,56127.0390625,0.0,817.4840698242188,1.0,279.7410583496094,283.509765625,300.4075927734375,304.02752685546875,293.1499938964844,293.1499938964844,279.45001220703125,32594.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592737078666687,1.0,0.0,0.0,3.562486171722412,3.5625088214874268,8.468367127534293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.2060546875,0.0,1413.095458984375,1895.4371337890625,0.0,2106.205078125,0.8828746676445007,1.0,0.0,3.0,1.0,0.0
17670180,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9643889665603638,0.361294150352478,0.3257565200328827,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.4183129072189331,0.3893581926822662,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8500628471374512,0.2526679337024688,0.1775009334087371,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8916122317314148,0.2916856408119201,0.2771443128585815,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6797148585319519,0.1270820945501327,0.5785177946090698,284.8992614746094,284.95001220703125,303.3949279785156,297.41766357421875,300.0838623046875,297.15350341796875,284.90338134765625,1.0,0.3932416439056396,1.0,1.0,0.7468162178993225,1.0,-2.100795030593872,0.9832955598831176,1.1174994707107544,0.5014110207557678,0.8218346238136292,0.8218346238136292,0.0,69.22511291503906,52.0,56181.67578125,0.0,773.177734375,1.0,279.45849609375,283.4110717773437,300.4356384277344,304.1423034667969,293.1499938964844,293.1499938964844,279.75,39880.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671067714691162,1.0,0.0,0.0,3.396235942840576,3.396258354187012,7.696424404457503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.40234375,0.0,1295.76123046875,1895.4371337890625,0.0,2175.189697265625,0.8528959155082703,1.0,0.0,3.0,1.0,0.0
17670240,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9643889665603638,0.361294150352478,0.3257565200328827,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.4183129072189331,0.3893581926822662,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8500628471374512,0.2526679337024688,0.1775009334087371,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8916122317314148,0.2916856408119201,0.2771443128585815,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6797148585319519,0.1270820945501327,0.5785177946090698,284.8992614746094,284.95001220703125,303.3949279785156,297.41766357421875,300.0838623046875,297.15350341796875,284.90338134765625,1.0,0.3932416439056396,1.0,1.0,0.7468162178993225,1.0,-2.100795030593872,0.9832955598831176,1.1174994707107544,0.5014110207557678,0.8218346238136292,0.8218346238136292,0.0,69.22511291503906,52.0,56181.67578125,0.0,773.177734375,1.0,279.45849609375,283.4110717773437,300.4356384277344,304.1423034667969,293.1499938964844,293.1499938964844,279.75,39880.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671067714691162,1.0,0.0,0.0,3.396235942840576,3.396258354187012,7.696424404457503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.40234375,0.0,1295.76123046875,1895.4371337890625,0.0,2175.189697265625,0.8528959155082703,1.0,0.0,3.0,1.0,0.0
17670300,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9719200134277344,0.3612497448921203,0.3254216015338897,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.4337039887905121,0.3798896670341491,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8573266267776489,0.2532885074615478,0.1777803599834442,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8994936347007751,0.2921940386295318,0.2774216830730438,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6855081915855408,0.1271253228187561,0.5780758261680603,285.0036926269531,284.95001220703125,303.4026794433594,297.412841796875,300.088134765625,297.1572265625,285.0096130371094,1.0,0.3897106945514679,1.0,1.0,0.7471297383308411,1.0,-2.0869057178497314,0.976304531097412,1.1106011867523191,0.4975426197052002,0.8907497525215149,0.8907497525215149,0.0,66.909423828125,52.0,55348.1640625,0.0,753.7559814453125,1.0,279.6946716308594,283.5280456542969,300.3768005371094,303.92022705078125,293.1499938964844,293.1499938964844,279.75,34647.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604944109916687,1.0,0.0,0.0,3.4447922706604004,3.4448142051696777,7.91807053701632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.0341796875,0.0,1307.072509765625,1895.4371337890625,0.0,2116.910888671875,0.8605730533599854,1.0,0.0,3.0,1.0,0.0
17670360,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9786779284477234,0.3613319396972656,0.3254257142543793,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.4580335915088653,0.3715194463729858,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.864356517791748,0.2540072798728943,0.1782195568084716,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.907062530517578,0.2927995324134826,0.2779092788696289,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6910111904144287,0.1272331327199936,0.5781667828559875,284.98297119140625,284.95001220703125,303.4103698730469,297.4079284667969,300.0947265625,297.16455078125,284.9783020019531,1.0,0.3869697451591491,1.0,1.0,0.747369110584259,1.0,-2.078075885772705,0.97186940908432,1.1062066555023191,0.4949827492237091,0.8935006260871887,0.8935006260871887,0.0,64.9917221069336,70.0,55231.33984375,0.0,739.4349975585938,1.0,279.7408447265625,283.4961853027344,300.381103515625,303.958984375,293.1499938964844,293.1499938964844,280.04998779296875,33613.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580004334449768,1.0,0.0,0.0,3.5179176330566406,3.517940044403076,8.257805461653334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.953125,0.0,1373.9144287109375,1895.4371337890625,0.0,2095.057373046875,0.8735387921333313,1.0,0.0,3.0,1.0,0.0
17670420,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9769102931022644,0.3616921901702881,0.3256970345973968,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.5089985132217407,0.3740474581718445,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8641671538352966,0.2556251585483551,0.1793139725923538,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9063315391540528,0.2941871881484985,0.2791736423969269,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.6899260878562927,0.1275566667318344,0.5795395374298096,285.0704040527344,284.95001220703125,303.42559814453125,297.39801025390625,300.1130676269531,297.1849365234375,285.0664978027344,1.0,0.3892759680747986,1.0,1.0,0.7478479146957397,1.0,-2.085893392562866,0.9756489396095276,1.1102443933486938,0.4967054426670074,1.0,1.0,0.0,65.69149017333984,88.0,54902.59765625,0.0,748.5728149414062,1.0,280.04180908203125,283.58428955078125,300.3803405761719,303.9110412597656,293.1499938964844,293.1499938964844,279.75,30969.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517182230949402,1.0,0.0,0.0,3.7082290649414062,3.708252906799317,9.175429909191736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.13671875,0.0,1560.6812744140625,1895.4371337890625,0.0,2040.334716796875,0.914505660533905,1.0,0.0,3.0,1.0,0.0
17670480,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9769102931022644,0.3616921901702881,0.3256970345973968,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.5089985132217407,0.3740474581718445,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8641671538352966,0.2556251585483551,0.1793139725923538,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9063315391540528,0.2941871881484985,0.2791736423969269,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.6899260878562927,0.1275566667318344,0.5795395374298096,285.0704040527344,284.95001220703125,303.42559814453125,297.39801025390625,300.1130676269531,297.1849365234375,285.0664978027344,1.0,0.3892759680747986,1.0,1.0,0.7478479146957397,1.0,-2.085893392562866,0.9756489396095276,1.1102443933486938,0.4967054426670074,1.0,1.0,0.0,65.69149017333984,88.0,54902.59765625,0.0,748.5728149414062,1.0,280.04180908203125,283.58428955078125,300.3803405761719,303.9110412597656,293.1499938964844,293.1499938964844,279.75,30969.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517182230949402,1.0,0.0,0.0,3.7082290649414062,3.708252906799317,9.175429909191736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.13671875,0.0,1560.6812744140625,1895.4371337890625,0.0,2040.334716796875,0.914505660533905,1.0,0.0,3.0,1.0,0.0
17670540,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.958958625793457,0.3606858551502228,0.3253323137760162,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.5154567956924438,0.3952620327472687,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8500984907150269,0.2564922273159027,0.1802158802747726,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8903335332870483,0.2948105931282043,0.2801722288131714,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6770334839820862,0.1275230795145034,0.5807820558547974,284.8992614746094,284.95001220703125,303.4407958984375,297.3880310058594,300.1200866699219,297.18145751953125,284.9046325683594,1.0,0.3978285491466522,1.0,1.0,0.7483266592025757,1.0,-2.1146976947784424,0.9897783398628236,1.1249194145202637,0.5043379664421082,0.8953385949134827,0.8953385949134827,0.0,70.82044219970703,106.0,56226.1328125,0.0,791.93896484375,1.0,279.7573547363281,283.4024658203125,300.4248352050781,304.11199951171875,293.1499938964844,293.1499938964844,280.04998779296875,37153.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634754776954651,1.0,0.0,0.0,3.682785987854004,3.6828105449676514,9.049951472661632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.908203125,0.0,1578.6605224609375,1895.4371337890625,0.0,2143.125244140625,0.9133942723274232,1.0,0.0,3.0,1.0,0.0
17670600,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.958958625793457,0.3606858551502228,0.3253323137760162,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.5154567956924438,0.3952620327472687,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8500984907150269,0.2564922273159027,0.1802158802747726,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8903335332870483,0.2948105931282043,0.2801722288131714,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6770334839820862,0.1275230795145034,0.5807820558547974,284.8992614746094,284.95001220703125,303.4407958984375,297.3880310058594,300.1200866699219,297.18145751953125,284.9046325683594,1.0,0.3978285491466522,1.0,1.0,0.7483266592025757,1.0,-2.1146976947784424,0.9897783398628236,1.1249194145202637,0.5043379664421082,0.8953385949134827,0.8953385949134827,0.0,70.82044219970703,106.0,56226.1328125,0.0,791.93896484375,1.0,279.7573547363281,283.4024658203125,300.4248352050781,304.11199951171875,293.1499938964844,293.1499938964844,280.04998779296875,37153.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634754776954651,1.0,0.0,0.0,3.682785987854004,3.6828105449676514,9.049951472661632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.908203125,0.0,1578.6605224609375,1895.4371337890625,0.0,2143.125244140625,0.9133942723274232,1.0,0.0,3.0,1.0,0.0
17670660,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.9307695031166076,0.3609287142753601,0.3253973722457886,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9990000128746032,0.4782949686050415,0.4281522929668426,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.8304912447929382,0.2580158412456512,0.1812977194786071,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8677504062652588,0.2960382103919983,0.2813646495342254,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.6590976715087891,0.1277294903993606,0.5825015902519226,285.0957336425781,284.95001220703125,303.4560852050781,297.3780822753906,300.1241760253906,297.1706848144531,285.0984802246094,1.0,0.410973846912384,1.0,1.0,0.7492764592170715,1.0,-2.159062623977661,1.0114768743515017,1.1475857496261597,0.5160714983940125,1.0,1.0,0.0,79.2662353515625,109.0,56638.9609375,0.0,862.9033203125,1.0,280.0433959960937,283.5842590332031,300.3778076171875,304.01226806640625,293.1499938964844,293.1499938964844,279.75,32870.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759504497051239,1.0,0.0,0.0,3.820441484451294,3.8204665184021,9.739135293784784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.6845703125,0.0,1706.6826171875,1895.4371337890625,0.0,2108.227783203125,0.9411901235580444,1.0,0.0,3.0,1.0,0.0
17670720,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.9307695031166076,0.3609287142753601,0.3253973722457886,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9990000128746032,0.4782949686050415,0.4281522929668426,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.8304912447929382,0.2580158412456512,0.1812977194786071,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8677504062652588,0.2960382103919983,0.2813646495342254,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.6590976715087891,0.1277294903993606,0.5825015902519226,285.0957336425781,284.95001220703125,303.4560852050781,297.3780822753906,300.1241760253906,297.1706848144531,285.0984802246094,1.0,0.410973846912384,1.0,1.0,0.7492764592170715,1.0,-2.159062623977661,1.0114768743515017,1.1475857496261597,0.5160714983940125,1.0,1.0,0.0,79.2662353515625,109.0,56638.9609375,0.0,862.9033203125,1.0,280.0433959960937,283.5842590332031,300.3778076171875,304.01226806640625,293.1499938964844,293.1499938964844,279.75,32870.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759504497051239,1.0,0.0,0.0,3.820441484451294,3.8204665184021,9.739135293784784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.6845703125,0.0,1706.6826171875,1895.4371337890625,0.0,2108.227783203125,0.9411901235580444,1.0,0.0,3.0,1.0,0.0
17670780,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8910819888114929,0.3600144386291504,0.3255810439586639,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9528655409812928,0.4261249005794525,0.4108203053474426,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8008318543434143,0.2588767409324646,0.1825217604637146,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8361788988113403,0.2966093122959137,0.282748281955719,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6346876621246338,0.1275346130132675,0.5850498080253601,284.876220703125,284.95001220703125,303.4715881347656,297.3682556152344,300.1255798339844,297.16363525390625,284.87335205078125,1.0,0.4195228517055511,1.0,1.0,0.7502262592315674,1.0,-2.146437883377075,1.0048432350158691,1.141594648361206,0.5125695466995239,0.912690281867981,0.912690281867981,0.0,92.1575698852539,112.0,57492.85546875,0.0,897.6071166992188,1.0,279.7553100585937,283.3455810546875,300.4136657714844,304.213623046875,293.1499938964844,293.1499938964844,279.45001220703125,37076.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727454900741577,1.0,0.0,0.0,3.82500958442688,3.825035572052002,9.76243882178096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.998046875,0.0,1745.175537109375,1895.4371337890625,0.0,2225.257080078125,0.9440430998802184,1.0,0.0,3.0,1.0,0.0
17670840,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8910819888114929,0.3600144386291504,0.3255810439586639,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9528655409812928,0.4261249005794525,0.4108203053474426,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8008318543434143,0.2588767409324646,0.1825217604637146,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8361788988113403,0.2966093122959137,0.282748281955719,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6346876621246338,0.1275346130132675,0.5850498080253601,284.876220703125,284.95001220703125,303.4715881347656,297.3682556152344,300.1255798339844,297.16363525390625,284.87335205078125,1.0,0.4195228517055511,1.0,1.0,0.7502262592315674,1.0,-2.146437883377075,1.0048432350158691,1.141594648361206,0.5125695466995239,0.912690281867981,0.912690281867981,0.0,92.1575698852539,112.0,57492.85546875,0.0,897.6071166992188,1.0,279.7553100585937,283.3455810546875,300.4136657714844,304.213623046875,293.1499938964844,293.1499938964844,279.45001220703125,37076.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727454900741577,1.0,0.0,0.0,3.82500958442688,3.825035572052002,9.76243882178096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.998046875,0.0,1745.175537109375,1895.4371337890625,0.0,2225.257080078125,0.9440430998802184,1.0,0.0,3.0,1.0,0.0
17670900,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.8785364031791687,0.359065979719162,0.3250099122524261,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.9335583448410034,0.426100492477417,0.4049229919910431,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.7903838157653809,0.2589862942695617,0.1827912330627441,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.8260982036590576,0.2965554893016815,0.2829674780368805,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.6267492771148682,0.127226248383522,0.58479905128479,284.7702331542969,284.95001220703125,303.4794616699219,297.3634338378906,300.1260681152344,297.15997314453125,284.77081298828125,1.0,0.4223063588142395,1.0,1.0,0.7507011294364929,1.0,-2.1372179985046387,1.0000922679901123,1.1371257305145264,0.5100102424621582,0.8005667924880981,0.8005667924880981,0.0,97.05735778808594,112.0,57482.91796875,0.0,907.50830078125,1.0,279.4970703125,283.24676513671875,300.41070556640625,304.28778076171875,293.1499938964844,293.1499938964844,279.45001220703125,44095.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777209877967834,1.0,0.0,0.0,3.656231164932251,3.656256675720215,8.919911920202139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.701171875,0.0,1600.7841796875,1895.4371337890625,0.0,2269.702392578125,0.9090753197669984,1.0,0.0,3.0,1.0,0.0
17670960,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8709297776222229,0.3584657907485962,0.3243721723556518,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9257413148880004,0.4284650981426239,0.4057981073856354,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7842747569084167,0.2592779397964477,0.1829957216978073,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8201034665107727,0.2966609895229339,0.2830799520015716,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6218404173851013,0.1269823759794235,0.584088921546936,284.8720703125,284.95001220703125,303.4874267578125,297.35870361328125,300.1280822753906,297.1575927734375,284.87908935546875,1.0,0.4249172508716583,1.0,1.0,0.7512406706809998,1.0,-2.137024402618408,0.9998387694358826,1.1371856927871704,0.5097233057022095,0.8241443634033203,0.8241443634033203,0.0,100.3277816772461,115.0,57062.34765625,0.0,919.2318725585938,1.0,279.4579467773437,283.3618469238281,300.3626403808594,304.1273803710937,293.1499938964844,293.1499938964844,279.75,42422.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759574055671692,1.0,0.0,0.0,3.4910154342651367,3.491039037704468,8.131989375215198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.2880859375,0.0,1409.3369140625,1895.4371337890625,0.0,2253.92138671875,0.8769932985305786,1.0,0.0,3.0,1.0,0.0
17671020,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8628025054931641,0.3587861061096191,0.3244906961917877,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9216546416282654,0.4352483749389648,0.4127857387065887,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7781768441200256,0.2608157992362976,0.184018075466156,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8136652112007141,0.2978077232837677,0.2840963304042816,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.616203248500824,0.1269835233688354,0.5842568278312683,285.00860595703125,284.95001220703125,303.5036926269531,297.3495178222656,300.1383056640625,297.1625671386719,285.00567626953125,1.0,0.4298466145992279,1.0,1.0,0.7523197531700134,1.0,-2.148205041885376,1.0050396919250488,1.1431652307510376,0.5123904347419739,0.9323276281356812,0.9323276281356812,0.0,104.7685089111328,118.0,56808.9921875,0.0,946.1472778320312,1.0,279.7420654296875,283.4839172363281,300.3191833496094,303.9779357910156,293.1499938964844,293.1499938964844,279.45001220703125,33221.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656283378601074,1.0,0.0,0.0,3.6310746669769287,3.6310980319976807,8.797588293418812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.9716796875,0.0,1491.5308837890625,1895.4371337890625,0.0,2162.117919921875,0.8987705707550049,1.0,0.0,3.0,1.0,0.0
17671080,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8628025054931641,0.3587861061096191,0.3244906961917877,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9216546416282654,0.4352483749389648,0.4127857387065887,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7781768441200256,0.2608157992362976,0.184018075466156,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8136652112007141,0.2978077232837677,0.2840963304042816,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.616203248500824,0.1269835233688354,0.5842568278312683,285.00860595703125,284.95001220703125,303.5036926269531,297.3495178222656,300.1383056640625,297.1625671386719,285.00567626953125,1.0,0.4298466145992279,1.0,1.0,0.7523197531700134,1.0,-2.148205041885376,1.0050396919250488,1.1431652307510376,0.5123904347419739,0.9323276281356812,0.9323276281356812,0.0,104.7685089111328,118.0,56808.9921875,0.0,946.1472778320312,1.0,279.7420654296875,283.4839172363281,300.3191833496094,303.9779357910156,293.1499938964844,293.1499938964844,279.45001220703125,33221.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656283378601074,1.0,0.0,0.0,3.6310746669769287,3.6310980319976807,8.797588293418812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.9716796875,0.0,1491.5308837890625,1895.4371337890625,0.0,2162.117919921875,0.8987705707550049,1.0,0.0,3.0,1.0,0.0
17671140,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8532417416572571,0.3579868376255035,0.3242679238319397,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9080281257629396,0.4310573041439056,0.410290390253067,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.770817220211029,0.2617906033992767,0.1849791258573532,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8056466579437256,0.2983987033367157,0.2850390970706939,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6093561053276062,0.1267825216054916,0.5847267508506775,284.9026184082031,284.95001220703125,303.5205993652344,297.3407897949219,300.14459228515625,297.1616516113281,284.908203125,1.0,0.4338342249393463,1.0,1.0,0.7533987760543823,1.0,-2.147801160812378,1.0044682025909424,1.143333077430725,0.5120438933372498,0.8358725905418396,0.8358725905418396,0.0,109.90967559814452,121.0,57074.1953125,0.0,964.560546875,1.0,279.4579162597656,283.3840026855469,300.3564453125,304.111083984375,293.1499938964844,293.1499938964844,279.75,39795.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730581760406494,1.0,0.0,0.0,3.4718146324157715,3.471837520599365,8.042782724260178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.11328125,0.0,1370.831298828125,1895.4371337890625,0.0,2228.04345703125,0.8694343566894531,1.0,0.0,3.0,1.0,0.0
17671200,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8532417416572571,0.3579868376255035,0.3242679238319397,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9080281257629396,0.4310573041439056,0.410290390253067,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.770817220211029,0.2617906033992767,0.1849791258573532,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8056466579437256,0.2983987033367157,0.2850390970706939,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6093561053276062,0.1267825216054916,0.5847267508506775,284.9026184082031,284.95001220703125,303.5205993652344,297.3407897949219,300.14459228515625,297.1616516113281,284.908203125,1.0,0.4338342249393463,1.0,1.0,0.7533987760543823,1.0,-2.147801160812378,1.0044682025909424,1.143333077430725,0.5120438933372498,0.8358725905418396,0.8358725905418396,0.0,109.90967559814452,121.0,57074.1953125,0.0,964.560546875,1.0,279.4579162597656,283.3840026855469,300.3564453125,304.111083984375,293.1499938964844,293.1499938964844,279.75,39795.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730581760406494,1.0,0.0,0.0,3.4718146324157715,3.471837520599365,8.042782724260178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.11328125,0.0,1370.831298828125,1895.4371337890625,0.0,2228.04345703125,0.8694343566894531,1.0,0.0,3.0,1.0,0.0
17671260,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8481120467185974,0.3582089245319366,0.324303925037384,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9057756066322328,0.43758425116539,0.4152048528194427,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7674345970153809,0.2633788287639618,0.1860354095697403,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.801470160484314,0.2995588779449463,0.2860712707042694,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6054213643074036,0.1268578618764877,0.5851659774780273,285.0205993652344,284.95001220703125,303.5381774902344,297.3326721191406,300.1554260253906,297.16668701171875,285.0169677734375,1.0,0.4375538527965545,1.0,1.0,0.7543123364448547,1.0,-2.1567728519439697,1.0086426734924316,1.148130178451538,0.5141112804412842,0.9456246495246888,0.9456246495246888,0.0,113.2159194946289,109.0,56884.5859375,0.0,985.4793090820312,1.0,279.74200439453125,283.48876953125,300.3137512207031,303.97784423828125,293.1499938964844,293.1499938964844,279.45001220703125,32409.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654209733009338,1.0,0.0,0.0,3.6321303844451904,3.6321535110473633,8.802704769550473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.8251953125,0.0,1486.6435546875,1895.4371337890625,0.0,2160.286376953125,0.8984165191650391,1.0,0.0,3.0,1.0,0.0
17671320,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8481120467185974,0.3582089245319366,0.324303925037384,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9057756066322328,0.43758425116539,0.4152048528194427,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7674345970153809,0.2633788287639618,0.1860354095697403,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.801470160484314,0.2995588779449463,0.2860712707042694,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6054213643074036,0.1268578618764877,0.5851659774780273,285.0205993652344,284.95001220703125,303.5381774902344,297.3326721191406,300.1554260253906,297.16668701171875,285.0169677734375,1.0,0.4375538527965545,1.0,1.0,0.7543123364448547,1.0,-2.1567728519439697,1.0086426734924316,1.148130178451538,0.5141112804412842,0.9456246495246888,0.9456246495246888,0.0,113.2159194946289,109.0,56884.5859375,0.0,985.4793090820312,1.0,279.74200439453125,283.48876953125,300.3137512207031,303.97784423828125,293.1499938964844,293.1499938964844,279.45001220703125,32409.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654209733009338,1.0,0.0,0.0,3.6321303844451904,3.6321535110473633,8.802704769550473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.8251953125,0.0,1486.6435546875,1895.4371337890625,0.0,2160.286376953125,0.8984165191650391,1.0,0.0,3.0,1.0,0.0
17671380,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8493533730506897,0.3573320209980011,0.3237753212451935,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.905571222305298,0.433119386434555,0.4123830199241638,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7701302170753479,0.2643712759017944,0.1868318766355514,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8038167953491211,0.3001145124435425,0.2867451906204223,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.606585681438446,0.1266901642084121,0.5846587419509888,284.8960266113281,284.95001220703125,303.556640625,297.3252258300781,300.1620178222656,297.1650695800781,284.9015197753906,1.0,0.4358783066272735,1.0,1.0,0.7552259564399719,1.0,-2.153918504714966,1.0069057941436768,1.147012710571289,0.5131873488426208,0.8383536338806152,0.8383536338806152,0.0,112.12306213378906,97.0,57161.765625,0.0,978.6513671875,1.0,279.4578552246094,283.3712463378906,300.34588623046875,304.1093139648437,293.1499938964844,293.1499938964844,279.75,39658.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738245725631714,1.0,0.0,0.0,3.488049030303955,3.488072156906128,8.118176424432022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.6669921875,0.0,1386.5029296875,1895.4371337890625,0.0,2234.875732421875,0.8726473450660706,1.0,0.0,3.0,1.0,0.0
17671440,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8493533730506897,0.3573320209980011,0.3237753212451935,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.905571222305298,0.433119386434555,0.4123830199241638,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7701302170753479,0.2643712759017944,0.1868318766355514,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8038167953491211,0.3001145124435425,0.2867451906204223,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.606585681438446,0.1266901642084121,0.5846587419509888,284.8960266113281,284.95001220703125,303.556640625,297.3252258300781,300.1620178222656,297.1650695800781,284.9015197753906,1.0,0.4358783066272735,1.0,1.0,0.7552259564399719,1.0,-2.153918504714966,1.0069057941436768,1.147012710571289,0.5131873488426208,0.8383536338806152,0.8383536338806152,0.0,112.12306213378906,97.0,57161.765625,0.0,978.6513671875,1.0,279.4578552246094,283.3712463378906,300.34588623046875,304.1093139648437,293.1499938964844,293.1499938964844,279.75,39658.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738245725631714,1.0,0.0,0.0,3.488049030303955,3.488072156906128,8.118176424432022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.6669921875,0.0,1386.5029296875,1895.4371337890625,0.0,2234.875732421875,0.8726473450660706,1.0,0.0,3.0,1.0,0.0
17671500,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8534985184669495,0.3573611080646515,0.3234286308288574,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9117953777313232,0.4371275007724762,0.413459450006485,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7747935056686401,0.2651360034942627,0.1871600151062011,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8084366917610168,0.3006317615509033,0.2869653403759002,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6098081469535828,0.1267121881246566,0.5838913917541504,285.0248107910156,284.95001220703125,303.56622314453125,297.3218078613281,300.1671447753906,297.1668701171875,285.0318603515625,1.0,0.4338348805904388,1.0,1.0,0.7556827068328857,1.0,-2.1545205116271973,1.0070862770080566,1.147434115409851,0.5131075382232666,0.9262662529945374,0.9262662529945374,0.0,109.53208923339844,97.0,56624.80078125,0.0,969.7393798828124,1.0,279.6983947753906,283.5068054199219,300.2889404296875,303.8978271484375,293.1499938964844,293.1499938964844,279.75,33963.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675707936286926,1.0,0.0,0.0,3.547337293624878,3.5473599433898926,8.396499993068574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.537109375,0.0,1407.11279296875,1895.4371337890625,0.0,2179.29736328125,0.8830946683883667,1.0,0.0,3.0,1.0,0.0
17671560,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8605987429618835,0.357603907585144,0.32345911860466,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9237960577011108,0.4401232004165649,0.4171531796455383,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7821767330169678,0.2660603523254394,0.1876589804887771,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8154973387718201,0.3013066947460174,0.2874051332473755,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6150272488594055,0.1268398314714431,0.5835641622543335,285.0157470703125,284.95001220703125,303.5760498046875,297.318603515625,300.1736145019531,297.1703796386719,285.0123596191406,1.0,0.4314131438732147,1.0,1.0,0.7561295032501221,1.0,-2.159728527069092,1.0095231533050537,1.1502052545547483,0.5143963694572449,0.9457329511642456,0.9457329511642456,0.0,105.77317810058594,85.0,56892.16015625,0.0,961.0166625976562,1.0,279.7420349121094,283.48004150390625,300.2996520996094,303.9656677246094,293.1499938964844,293.1499938964844,279.45001220703125,32541.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661073207855225,1.0,0.0,0.0,3.6407430171966553,3.6407663822174072,8.844501735438826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.556640625,0.0,1497.08642578125,1895.4371337890625,0.0,2166.350341796875,0.9005199670791626,1.0,0.0,3.0,1.0,0.0
17671620,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8746851086616516,0.3568765223026275,0.3228097259998321,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9397814869880676,0.4361574649810791,0.4145102500915527,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7969074845314026,0.2672221660614013,0.1883805245161056,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8289650678634644,0.3019631206989288,0.287912517786026,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6247378587722778,0.1268023401498794,0.5824174880981445,284.89471435546875,284.95001220703125,303.5965881347656,297.3128967285156,300.1815490722656,297.1695556640625,284.899169921875,1.0,0.4248742461204529,1.0,1.0,0.7570229768753052,1.0,-2.155883550643921,1.007311224937439,1.1485724449157717,0.5131951570510864,0.8383967876434326,0.8383967876434326,0.0,98.4106216430664,73.0,57156.23046875,0.0,930.2293701171876,1.0,279.4582824707031,283.3646545410156,300.33172607421875,304.0941162109375,293.1499938964844,293.1499938964844,279.75,39620.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741350531578064,1.0,0.0,0.0,3.494211912155152,3.494235038757324,8.146889172166993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1591796875,0.0,1392.58740234375,1895.4371337890625,0.0,2237.645751953125,0.8739388585090637,1.0,0.0,3.0,1.0,0.0
17671680,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8746851086616516,0.3568765223026275,0.3228097259998321,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9397814869880676,0.4361574649810791,0.4145102500915527,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7969074845314026,0.2672221660614013,0.1883805245161056,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8289650678634644,0.3019631206989288,0.287912517786026,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6247378587722778,0.1268023401498794,0.5824174880981445,284.89471435546875,284.95001220703125,303.5965881347656,297.3128967285156,300.1815490722656,297.1695556640625,284.899169921875,1.0,0.4248742461204529,1.0,1.0,0.7570229768753052,1.0,-2.155883550643921,1.007311224937439,1.1485724449157717,0.5131951570510864,0.8383967876434326,0.8383967876434326,0.0,98.4106216430664,73.0,57156.23046875,0.0,930.2293701171876,1.0,279.4582824707031,283.3646545410156,300.33172607421875,304.0941162109375,293.1499938964844,293.1499938964844,279.75,39620.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741350531578064,1.0,0.0,0.0,3.494211912155152,3.494235038757324,8.146889172166993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1591796875,0.0,1392.58740234375,1895.4371337890625,0.0,2237.645751953125,0.8739388585090637,1.0,0.0,3.0,1.0,0.0
17671740,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8992481827735901,0.3573012053966522,0.3224947452545166,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9717164635658264,0.4434921741485595,0.4195522665977478,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8200541138648987,0.2690955698490143,0.1892264485359192,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8512762188911438,0.3032728731632232,0.2885340452194214,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6406722664833069,0.127090722322464,0.5812380313873291,285.0159912109375,284.95001220703125,303.61834716796875,297.3081970214844,300.1947937011719,297.1758117675781,285.012451171875,1.0,0.417321503162384,1.0,1.0,0.7579165101051331,1.0,-2.161896228790283,1.010035753250122,1.1518603563308716,0.5144639611244202,0.9463071227073668,0.9463071227073668,0.0,88.25678253173828,61.0,56879.359375,0.0,898.6311645507812,1.0,279.7421264648437,283.4764099121094,300.2883605957031,303.95263671875,293.1499938964844,293.1499938964844,279.45001220703125,32554.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662414908409119,1.0,0.0,0.0,3.6437156200408936,3.6437389850616455,8.858950195644866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.5791015625,0.0,1500.4560546875,1895.4371337890625,0.0,2167.5361328125,0.9011067152023317,1.0,0.0,3.0,1.0,0.0
