time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8992481827735901,0.3573012053966522,0.3224947452545166,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9717164635658264,0.4434921741485595,0.4195522665977478,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8200541138648987,0.2690955698490143,0.1892264485359192,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8512762188911438,0.3032728731632232,0.2885340452194214,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6406722664833069,0.127090722322464,0.5812380313873291,285.0159912109375,284.95001220703125,303.61834716796875,297.3081970214844,300.1947937011719,297.1758117675781,285.012451171875,1.0,0.417321503162384,1.0,1.0,0.7579165101051331,1.0,-2.161896228790283,1.010035753250122,1.1518603563308716,0.5144639611244202,0.9463071227073668,0.9463071227073668,0.0,88.25678253173828,61.0,56879.359375,0.0,898.6311645507812,1.0,279.7421264648437,283.4764099121094,300.2883605957031,303.95263671875,293.1499938964844,293.1499938964844,279.45001220703125,32554.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662414908409119,1.0,0.0,0.0,3.6437156200408936,3.6437389850616455,8.858950195644866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.5791015625,0.0,1500.4560546875,1895.4371337890625,0.0,2167.5361328125,0.9011067152023317,1.0,0.0,3.0,1.0,0.0
17671860,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9294062256813048,0.3567031621932983,0.3218860626220703,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9953884482383728,0.4396482408046722,0.417041152715683,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8446794152259827,0.2704195082187652,0.1900002658367157,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8777661919593811,0.3040310740470886,0.2890541553497314,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6598222255706787,0.1271798014640808,0.5802493691444397,284.8946228027344,284.95001220703125,303.6414489746094,297.3046569824219,300.2042236328125,297.1755676269531,284.90020751953125,1.0,0.4087953269481659,1.0,1.0,0.7588275671005249,1.0,-2.158526659011841,1.0080575942993164,1.1504690647125244,0.5133942365646362,0.8390405774116516,0.8390405774116516,0.0,78.5836410522461,49.0,57153.12890625,0.0,859.873779296875,1.0,279.4577941894531,283.36236572265625,300.3236694335937,304.0848693847656,293.1499938964844,293.1499938964844,279.75,39743.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742800712585449,1.0,0.0,0.0,3.495268106460572,3.495291233062744,8.151814085977094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8173828125,0.0,1394.5616455078125,1895.4371337890625,0.0,2238.939453125,0.8743274211883545,1.0,0.0,3.0,1.0,0.0
17671920,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9294062256813048,0.3567031621932983,0.3218860626220703,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9953884482383728,0.4396482408046722,0.417041152715683,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8446794152259827,0.2704195082187652,0.1900002658367157,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8777661919593811,0.3040310740470886,0.2890541553497314,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6598222255706787,0.1271798014640808,0.5802493691444397,284.8946228027344,284.95001220703125,303.6414489746094,297.3046569824219,300.2042236328125,297.1755676269531,284.90020751953125,1.0,0.4087953269481659,1.0,1.0,0.7588275671005249,1.0,-2.158526659011841,1.0080575942993164,1.1504690647125244,0.5133942365646362,0.8390405774116516,0.8390405774116516,0.0,78.5836410522461,49.0,57153.12890625,0.0,859.873779296875,1.0,279.4577941894531,283.36236572265625,300.3236694335937,304.0848693847656,293.1499938964844,293.1499938964844,279.75,39743.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742800712585449,1.0,0.0,0.0,3.495268106460572,3.495291233062744,8.151814085977094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8173828125,0.0,1394.5616455078125,1895.4371337890625,0.0,2238.939453125,0.8743274211883545,1.0,0.0,3.0,1.0,0.0
17671980,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.957637369632721,0.3570543825626373,0.3217004835605621,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.4702813029289245,0.3923801183700561,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8685698509216309,0.2723042666912079,0.1909898668527603,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9030086398124696,0.3052926361560821,0.2898136675357818,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.67842036485672,0.1274725794792175,0.5798850059509277,284.9826965332031,284.95001220703125,303.6660461425781,297.3023376464844,300.2166748046875,297.1834716796875,284.97723388671875,1.0,0.3983086347579956,1.0,1.0,0.7597386837005615,1.0,-2.1303834915161133,0.9937978386878968,1.1365855932235718,0.5056973695755005,0.9181208610534668,0.9181208610534668,0.0,70.66719055175781,67.0,56156.15625,0.0,805.2957763671875,1.0,279.7418212890625,283.45037841796875,300.2781066894531,303.9174194335937,293.1499938964844,293.1499938964844,279.45001220703125,33584.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657157778739929,1.0,0.0,0.0,3.622706413269043,3.622729778289795,8.757085652177921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.2275390625,0.0,1485.076416015625,1895.4371337890625,0.0,2162.890380859375,0.896914005279541,1.0,0.0,3.0,1.0,0.0
17672040,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.957637369632721,0.3570543825626373,0.3217004835605621,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.4702813029289245,0.3923801183700561,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8685698509216309,0.2723042666912079,0.1909898668527603,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9030086398124696,0.3052926361560821,0.2898136675357818,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.67842036485672,0.1274725794792175,0.5798850059509277,284.9826965332031,284.95001220703125,303.6660461425781,297.3023376464844,300.2166748046875,297.1834716796875,284.97723388671875,1.0,0.3983086347579956,1.0,1.0,0.7597386837005615,1.0,-2.1303834915161133,0.9937978386878968,1.1365855932235718,0.5056973695755005,0.9181208610534668,0.9181208610534668,0.0,70.66719055175781,67.0,56156.15625,0.0,805.2957763671875,1.0,279.7418212890625,283.45037841796875,300.2781066894531,303.9174194335937,293.1499938964844,293.1499938964844,279.45001220703125,33584.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657157778739929,1.0,0.0,0.0,3.622706413269043,3.622729778289795,8.757085652177921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.2275390625,0.0,1485.076416015625,1895.4371337890625,0.0,2162.890380859375,0.896914005279541,1.0,0.0,3.0,1.0,0.0
17672100,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.963005006313324,0.3567731082439422,0.3216486871242523,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9990000128746032,0.4992426633834839,0.3860720098018646,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8741785287857056,0.2730073630809784,0.1915495544672012,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9087571501731871,0.3056909143924713,0.2902816832065582,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.6824884414672852,0.1275513619184494,0.5802441835403442,284.84051513671875,284.95001220703125,303.6789245605469,297.3016662597656,300.224609375,297.1885986328125,284.8346862792969,1.0,0.3969151079654693,1.0,1.0,0.7601942420005798,1.0,-2.124373197555542,0.9907447695732116,1.1336283683776855,0.5037068724632263,0.8119257688522339,0.8119257688522339,0.0,69.1818618774414,67.0,56406.265625,0.0,794.5732421875,1.0,279.4987487792969,283.3057556152344,300.3249816894531,304.0946960449219,293.1499938964844,293.1499938964844,279.45001220703125,39732.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770709216594696,1.0,0.0,0.0,3.541996717453003,3.542020559310913,8.371237072424265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.89453125,0.0,1443.396484375,1895.4371337890625,0.0,2207.138671875,0.8808395862579346,1.0,0.0,3.0,1.0,0.0
17672160,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9621862769126892,0.3564529716968536,0.3213054239749908,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.5250528454780579,0.3866166174411773,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8744481801986694,0.2736788690090179,0.1919949352741241,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9086419343948364,0.3060393631458282,0.2905904948711395,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6822259426116943,0.1275888085365295,0.5804349184036255,284.903076171875,284.95001220703125,303.6922607421875,297.3013610839844,300.2338256835937,297.1942749023437,284.9093017578125,1.0,0.397460788488388,1.0,1.0,0.7603811025619507,1.0,-2.1257402896881104,0.9913809299468994,1.134359359741211,0.5039353370666504,0.8246442675590515,0.8246442675590515,0.0,69.3277816772461,85.0,56043.79296875,0.0,796.31884765625,1.0,279.4586181640625,283.3868103027344,300.304443359375,303.9903869628906,293.1499938964844,293.1499938964844,279.75,40273.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702270746231079,1.0,0.0,0.0,3.4082179069519043,3.40824031829834,7.75082583004405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.6025390625,0.0,1310.303466796875,1895.4371337890625,0.0,2202.854736328125,0.8565213084220886,1.0,0.0,3.0,1.0,0.0
17672220,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9510838389396667,0.3570615351200104,0.3216899931430816,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.5632265210151672,0.3999111950397491,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8667244911193848,0.2758063971996307,0.1934213489294052,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8993272185325623,0.3074891567230224,0.2918856739997864,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6748605966567993,0.1279711872339248,0.5822980403900146,285.024658203125,284.95001220703125,303.7201843261719,297.3018493652344,300.25701904296875,297.2102355957031,285.0224609375,1.0,0.4036080241203308,1.0,1.0,0.7607548236846924,1.0,-2.147658348083496,1.002153754234314,1.145504593849182,0.5096099972724915,0.9371055960655212,0.9371055960655212,0.0,72.71304321289062,103.0,56155.71875,0.0,828.3614501953125,1.0,279.7411804199219,283.4886474609375,300.27813720703125,303.8849182128906,293.1499938964844,293.1499938964844,279.45001220703125,32179.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614918351173401,1.0,0.0,0.0,3.5837390422821045,3.583761692047119,8.569708711547719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.1787109375,0.0,1432.6285400390625,1895.4371337890625,0.0,2125.67041015625,0.8874818682670593,1.0,0.0,3.0,1.0,0.0
17672280,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9510838389396667,0.3570615351200104,0.3216899931430816,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.5632265210151672,0.3999111950397491,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8667244911193848,0.2758063971996307,0.1934213489294052,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8993272185325623,0.3074891567230224,0.2918856739997864,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6748605966567993,0.1279711872339248,0.5822980403900146,285.024658203125,284.95001220703125,303.7201843261719,297.3018493652344,300.25701904296875,297.2102355957031,285.0224609375,1.0,0.4036080241203308,1.0,1.0,0.7607548236846924,1.0,-2.147658348083496,1.002153754234314,1.145504593849182,0.5096099972724915,0.9371055960655212,0.9371055960655212,0.0,72.71304321289062,103.0,56155.71875,0.0,828.3614501953125,1.0,279.7411804199219,283.4886474609375,300.27813720703125,303.8849182128906,293.1499938964844,293.1499938964844,279.45001220703125,32179.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614918351173401,1.0,0.0,0.0,3.5837390422821045,3.583761692047119,8.569708711547719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.1787109375,0.0,1432.6285400390625,1895.4371337890625,0.0,2125.67041015625,0.8874818682670593,1.0,0.0,3.0,1.0,0.0
17672340,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9271460771560668,0.3566281795501709,0.3217983841896057,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9990000128746032,0.5495178699493408,0.4276773333549499,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8498197197914124,0.2773440778255462,0.1947968602180481,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.880162239074707,0.308366984128952,0.2931281924247741,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.6601112484931946,0.1281141489744186,0.5844740271568298,284.9291381835937,284.95001220703125,303.75,297.3039245605469,300.2679138183594,297.1991271972656,284.9355163574219,1.0,0.4150111675262451,1.0,1.0,0.7611284852027893,1.0,-2.186885118484497,1.021481990814209,1.165403127670288,0.5200480222702026,0.8626073598861694,0.8626073598861694,0.0,79.93783569335938,121.0,57557.68359375,0.0,891.5613403320312,1.0,279.4580383300781,283.37908935546875,300.33349609375,304.0922241210937,293.1499938964844,293.1499938964844,279.75,37587.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714877724647522,1.0,0.0,0.0,3.5059680938720703,3.505990982055664,8.201801051654911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9287109375,0.0,1390.15869140625,1895.4371337890625,0.0,2214.06103515625,0.8752300143241882,1.0,0.0,3.0,1.0,0.0
17672400,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9271460771560668,0.3566281795501709,0.3217983841896057,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9990000128746032,0.5495178699493408,0.4276773333549499,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8498197197914124,0.2773440778255462,0.1947968602180481,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.880162239074707,0.308366984128952,0.2931281924247741,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.6601112484931946,0.1281141489744186,0.5844740271568298,284.9291381835937,284.95001220703125,303.75,297.3039245605469,300.2679138183594,297.1991271972656,284.9355163574219,1.0,0.4150111675262451,1.0,1.0,0.7611284852027893,1.0,-2.186885118484497,1.021481990814209,1.165403127670288,0.5200480222702026,0.8626073598861694,0.8626073598861694,0.0,79.93783569335938,121.0,57557.68359375,0.0,891.5613403320312,1.0,279.4580383300781,283.37908935546875,300.33349609375,304.0922241210937,293.1499938964844,293.1499938964844,279.75,37587.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714877724647522,1.0,0.0,0.0,3.5059680938720703,3.505990982055664,8.201801051654911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9287109375,0.0,1390.15869140625,1895.4371337890625,0.0,2214.06103515625,0.8752300143241882,1.0,0.0,3.0,1.0,0.0
17672460,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9094436764717102,0.3613548278808594,0.3252074420452118,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9990000128746032,0.5470653772354126,0.4545316398143768,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8388493061065674,0.283907949924469,0.1987394094467163,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8668978214263916,0.314263254404068,0.2978227138519287,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.6537542939186096,0.1333584487438202,0.6037144064903259,285.1091003417969,284.95001220703125,303.78131103515625,297.30908203125,300.3058776855469,297.2340393066406,285.1113586425781,1.0,0.4310182631015777,1.0,1.0,0.762618362903595,1.0,-2.2566914558410645,1.0556950569152832,1.2009965181350708,0.5382546782493591,1.0,1.0,0.0,88.24826049804688,139.0,58895.6875,0.0,991.8113403320312,1.0,279.7422790527344,283.5260925292969,300.3146667480469,304.0691223144531,293.1499938964844,293.1499938964844,279.45001220703125,31143.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687397003173828,1.0,0.0,0.0,3.718690872192383,3.718714714050293,9.227274517797924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.2314453125,0.0,1573.9200439453125,1895.4371337890625,0.0,2189.654541015625,0.9169195294380188,1.0,0.0,3.0,1.0,0.0
17672520,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9094436764717102,0.3613548278808594,0.3252074420452118,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9990000128746032,0.5470653772354126,0.4545316398143768,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8388493061065674,0.283907949924469,0.1987394094467163,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8668978214263916,0.314263254404068,0.2978227138519287,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.6537542939186096,0.1333584487438202,0.6037144064903259,285.1091003417969,284.95001220703125,303.78131103515625,297.30908203125,300.3058776855469,297.2340393066406,285.1113586425781,1.0,0.4310182631015777,1.0,1.0,0.762618362903595,1.0,-2.2566914558410645,1.0556950569152832,1.2009965181350708,0.5382546782493591,1.0,1.0,0.0,88.24826049804688,139.0,58895.6875,0.0,991.8113403320312,1.0,279.7422790527344,283.5260925292969,300.3146667480469,304.0691223144531,293.1499938964844,293.1499938964844,279.45001220703125,31143.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687397003173828,1.0,0.0,0.0,3.718690872192383,3.718714714050293,9.227274517797924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.2314453125,0.0,1573.9200439453125,1895.4371337890625,0.0,2189.654541015625,0.9169195294380188,1.0,0.0,3.0,1.0,0.0
17672580,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8855292201042175,0.3630255758762359,0.3277922868728637,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9950690269470216,0.4932654798030853,0.4846922159194946,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8216034770011902,0.2880614399909973,0.2023654878139495,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.847184956073761,0.3178052306175232,0.3021513521671295,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.642480194568634,0.1367889493703842,0.6232949495315552,284.9751281738281,284.95001220703125,303.8136901855469,297.3186340332031,300.3352355957031,297.2528686523437,284.9768981933594,1.0,0.4500641524791717,1.0,1.0,0.7641082406044006,1.0,-2.3301947116851807,1.0915645360946655,1.2386301755905151,0.5582154393196106,0.9831891059875488,0.9831891059875488,0.0,100.64494323730467,142.0,61851.9609375,0.0,1117.524169921875,1.0,279.45623779296875,283.3385314941406,300.3807678222656,304.3987121582031,293.1499938964844,293.1499938964844,279.1499938964844,33669.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849989533424377,1.0,0.0,0.0,3.809579610824585,3.809604644775391,9.683834605311858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.908203125,0.0,1699.86279296875,1895.4371337890625,0.0,2335.13720703125,0.9395106434822084,1.0,0.0,3.0,1.0,0.0
17672640,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8855292201042175,0.3630255758762359,0.3277922868728637,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9950690269470216,0.4932654798030853,0.4846922159194946,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8216034770011902,0.2880614399909973,0.2023654878139495,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.847184956073761,0.3178052306175232,0.3021513521671295,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.642480194568634,0.1367889493703842,0.6232949495315552,284.9751281738281,284.95001220703125,303.8136901855469,297.3186340332031,300.3352355957031,297.2528686523437,284.9768981933594,1.0,0.4500641524791717,1.0,1.0,0.7641082406044006,1.0,-2.3301947116851807,1.0915645360946655,1.2386301755905151,0.5582154393196106,0.9831891059875488,0.9831891059875488,0.0,100.64494323730467,142.0,61851.9609375,0.0,1117.524169921875,1.0,279.45623779296875,283.3385314941406,300.3807678222656,304.3987121582031,293.1499938964844,293.1499938964844,279.1499938964844,33669.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849989533424377,1.0,0.0,0.0,3.809579610824585,3.809604644775391,9.683834605311858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.908203125,0.0,1699.86279296875,1895.4371337890625,0.0,2335.13720703125,0.9395106434822084,1.0,0.0,3.0,1.0,0.0
17672700,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8618981838226318,0.3629325628280639,0.3284573853015899,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.9540114402770996,0.4765380918979645,0.458859771490097,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.8016409277915955,0.2893194854259491,0.2037898004055023,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8269808292388916,0.318738043308258,0.3037777245044708,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.6283774375915527,0.1377082020044326,0.6308629512786865,284.8110046386719,284.95001220703125,303.8302307128906,297.32501220703125,300.3404235839844,297.2523498535156,284.8015441894531,1.0,0.455754280090332,1.0,1.0,0.7648531794548035,1.0,-2.3117012977600098,1.082116723060608,1.229584574699402,0.5531842708587646,0.8590373992919922,0.8590373992919922,0.0,111.7974624633789,142.0,62306.6875,0.0,1141.76416015625,1.0,279.1961975097656,283.1541442871094,300.400390625,304.5680236816406,293.1499938964844,293.1499938964844,279.1499938964844,38450.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934475541114807,1.0,0.0,0.0,3.768221378326416,3.768247127532959,9.47471392009902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.4111328125,0.0,1687.6427001953125,1895.4371337890625,0.0,2411.675048828125,0.9303689002990724,1.0,0.0,3.0,1.0,0.0
17672760,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8505504131317139,0.3627261519432068,0.3284686207771301,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9354596734046936,0.4790085554122925,0.4535385966300964,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7918277382850647,0.2904147505760193,0.2047509104013443,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8173792958259583,0.3194745779037475,0.3047607243061065,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6218621134757996,0.1384065151214599,0.6355770230293274,284.8672180175781,284.95001220703125,303.84698486328125,297.33233642578125,300.3473815917969,297.25201416015625,284.87579345703125,1.0,0.4608322083950043,1.0,1.0,0.766144871711731,1.0,-2.3132922649383545,1.082604169845581,1.2306880950927734,0.552922248840332,0.8545398712158203,0.8545398712158203,0.0,118.35308074951172,145.0,61826.79296875,0.0,1169.3685302734375,1.0,279.15740966796875,283.2384948730469,300.3622131347656,304.4273376464844,293.1499938964844,293.1499938964844,279.45001220703125,40863.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942971587181091,1.0,0.0,0.0,3.61507511138916,3.615099430084229,8.72022951625695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.83203125,0.0,1530.7008056640625,1895.4371337890625,0.0,2419.404052734375,0.9021576642990112,1.0,0.0,3.0,1.0,0.0
17672820,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8407201170921326,0.364001989364624,0.3294942378997803,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.928870975971222,0.4887190163135528,0.4633383154869079,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7840666174888611,0.2935756742954254,0.2069813162088394,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8089473843574524,0.3218412101268768,0.3070427179336548,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6165558695793152,0.1400286108255386,0.6439144015312195,285.03125,284.95001220703125,303.8811950683594,297.34991455078125,300.36773681640625,297.2597961425781,285.02984619140625,1.0,0.4699393510818481,1.0,1.0,0.7687281370162964,1.0,-2.341726303100586,1.095963716506958,1.2457627058029177,0.5597164034843445,0.9892734289169312,0.9892734289169312,0.0,126.09052276611328,133.0,62046.66796875,0.0,1232.2630615234375,1.0,279.4429626464844,283.38250732421875,300.3335876464844,304.31158447265625,293.1499938964844,293.1499938964844,279.1499938964844,32660.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866404056549072,1.0,0.0,0.0,3.766226291656494,3.7662508487701416,9.464683330406842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.4404296875,0.0,1640.5750732421875,1895.4371337890625,0.0,2349.960693359375,0.9290341734886168,1.0,0.0,3.0,1.0,0.0
17672880,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8407201170921326,0.364001989364624,0.3294942378997803,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.928870975971222,0.4887190163135528,0.4633383154869079,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7840666174888611,0.2935756742954254,0.2069813162088394,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8089473843574524,0.3218412101268768,0.3070427179336548,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6165558695793152,0.1400286108255386,0.6439144015312195,285.03125,284.95001220703125,303.8811950683594,297.34991455078125,300.36773681640625,297.2597961425781,285.02984619140625,1.0,0.4699393510818481,1.0,1.0,0.7687281370162964,1.0,-2.341726303100586,1.095963716506958,1.2457627058029177,0.5597164034843445,0.9892734289169312,0.9892734289169312,0.0,126.09052276611328,133.0,62046.66796875,0.0,1232.2630615234375,1.0,279.4429626464844,283.38250732421875,300.3335876464844,304.31158447265625,293.1499938964844,293.1499938964844,279.1499938964844,32660.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866404056549072,1.0,0.0,0.0,3.766226291656494,3.7662508487701416,9.464683330406842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.4404296875,0.0,1640.5750732421875,1895.4371337890625,0.0,2349.960693359375,0.9290341734886168,1.0,0.0,3.0,1.0,0.0
17672940,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8383423686027527,0.3640540838241577,0.3299720585346222,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9228754043579102,0.4837234020233154,0.4604842066764831,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7836860418319702,0.2959153354167938,0.208858385682106,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8077335357666016,0.3234293460845947,0.3088732361793518,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6162943243980408,0.1410826295614242,0.6498413681983948,284.8946838378906,284.95001220703125,303.9162292480469,297.37109375,300.3818359375,297.2581787109375,284.8992614746094,1.0,0.4720456004142761,1.0,1.0,0.7713114619255066,1.0,-2.350463390350342,1.0995168685913086,1.2509464025497437,0.5614116787910461,0.880772054195404,0.880772054195404,0.0,128.271484375,121.0,62891.88671875,0.0,1251.0716552734375,1.0,279.1564636230469,283.2378234863281,300.39361572265625,304.50933837890625,293.1499938964844,293.1499938964844,279.45001220703125,38609.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951022386550903,1.0,0.0,0.0,3.679555654525757,3.679580450057984,9.03408249541826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.646484375,0.0,1585.9801025390625,1895.4371337890625,0.0,2426.7333984375,0.9138660430908204,1.0,0.0,3.0,1.0,0.0
17673000,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8383423686027527,0.3640540838241577,0.3299720585346222,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9228754043579102,0.4837234020233154,0.4604842066764831,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7836860418319702,0.2959153354167938,0.208858385682106,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8077335357666016,0.3234293460845947,0.3088732361793518,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6162943243980408,0.1410826295614242,0.6498413681983948,284.8946838378906,284.95001220703125,303.9162292480469,297.37109375,300.3818359375,297.2581787109375,284.8992614746094,1.0,0.4720456004142761,1.0,1.0,0.7713114619255066,1.0,-2.350463390350342,1.0995168685913086,1.2509464025497437,0.5614116787910461,0.880772054195404,0.880772054195404,0.0,128.271484375,121.0,62891.88671875,0.0,1251.0716552734375,1.0,279.1564636230469,283.2378234863281,300.39361572265625,304.50933837890625,293.1499938964844,293.1499938964844,279.45001220703125,38609.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951022386550903,1.0,0.0,0.0,3.679555654525757,3.679580450057984,9.03408249541826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.646484375,0.0,1585.9801025390625,1895.4371337890625,0.0,2426.7333984375,0.9138660430908204,1.0,0.0,3.0,1.0,0.0
17673060,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8461812734603882,0.3651836216449737,0.3304492533206939,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9370983839035034,0.4917246401309967,0.4657624065876007,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7935101389884949,0.2989090979099273,0.2106164991855621,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8164853453636169,0.3255959153175354,0.3104841709136963,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6230931878089905,0.1422876417636871,0.6538253426551819,285.0423278808594,284.95001220703125,303.9519958496094,297.3955993652344,300.40093994140625,297.2625427246094,285.040771484375,1.0,0.4704744517803192,1.0,1.0,0.7730321288108826,1.0,-2.3661975860595703,1.1068686246871948,1.259328842163086,0.564915120601654,1.0,1.0,0.0,123.7130889892578,109.0,62785.26953125,0.0,1251.0753173828125,1.0,279.4435119628906,283.3781433105469,300.38037109375,304.4081115722656,293.1499938964844,293.1499938964844,279.1499938964844,32780.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788306713104248,1.0,0.0,0.0,3.8156468868255615,3.815671920776367,9.714705129226786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.03515625,0.0,1700.2064208984375,1895.4371337890625,0.0,2365.0322265625,0.9400365352630616,1.0,0.0,3.0,1.0,0.0
17673120,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8461812734603882,0.3651836216449737,0.3304492533206939,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9370983839035034,0.4917246401309967,0.4657624065876007,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7935101389884949,0.2989090979099273,0.2106164991855621,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8164853453636169,0.3255959153175354,0.3104841709136963,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6230931878089905,0.1422876417636871,0.6538253426551819,285.0423278808594,284.95001220703125,303.9519958496094,297.3955993652344,300.40093994140625,297.2625427246094,285.040771484375,1.0,0.4704744517803192,1.0,1.0,0.7730321288108826,1.0,-2.3661975860595703,1.1068686246871948,1.259328842163086,0.564915120601654,1.0,1.0,0.0,123.7130889892578,109.0,62785.26953125,0.0,1251.0753173828125,1.0,279.4435119628906,283.3781433105469,300.38037109375,304.4081115722656,293.1499938964844,293.1499938964844,279.1499938964844,32780.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788306713104248,1.0,0.0,0.0,3.8156468868255615,3.815671920776367,9.714705129226786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.03515625,0.0,1700.2064208984375,1895.4371337890625,0.0,2365.0322265625,0.9400365352630616,1.0,0.0,3.0,1.0,0.0
17673180,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8565810322761536,0.3651991188526153,0.3305773735046386,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9483342170715332,0.4868232011795044,0.4629905521869659,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8058415651321411,0.3012146055698395,0.2122177928686142,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8272771835327148,0.3271099627017975,0.3119050562381744,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6314493417739868,0.1431478410959243,0.6571601629257202,284.8905944824219,284.95001220703125,303.9884338378906,297.42315673828125,300.4154052734375,297.2594909667969,284.8939819335937,1.0,0.4663111567497253,1.0,1.0,0.7747527956962585,1.0,-2.370674133300781,1.1085872650146484,1.2620867490768433,0.5656710863113403,0.8950307965278625,0.8950307965278625,0.0,117.54971313476562,97.0,63663.1875,0.0,1231.40087890625,1.0,279.1568603515625,283.2178039550781,300.4440612792969,304.609375,293.1499938964844,293.1499938964844,279.45001220703125,38297.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964114546775818,1.0,0.0,0.0,3.744021654129028,3.744047164916992,9.353410632684244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.830078125,0.0,1657.9447021484375,1895.4371337890625,0.0,2438.66259765625,0.9279138445854188,1.0,0.0,3.0,1.0,0.0
17673240,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8565810322761536,0.3651991188526153,0.3305773735046386,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9483342170715332,0.4868232011795044,0.4629905521869659,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8058415651321411,0.3012146055698395,0.2122177928686142,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8272771835327148,0.3271099627017975,0.3119050562381744,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6314493417739868,0.1431478410959243,0.6571601629257202,284.8905944824219,284.95001220703125,303.9884338378906,297.42315673828125,300.4154052734375,297.2594909667969,284.8939819335937,1.0,0.4663111567497253,1.0,1.0,0.7747527956962585,1.0,-2.370674133300781,1.1085872650146484,1.2620867490768433,0.5656710863113403,0.8950307965278625,0.8950307965278625,0.0,117.54971313476562,97.0,63663.1875,0.0,1231.40087890625,1.0,279.1568603515625,283.2178039550781,300.4440612792969,304.609375,293.1499938964844,293.1499938964844,279.45001220703125,38297.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964114546775818,1.0,0.0,0.0,3.744021654129028,3.744047164916992,9.353410632684244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.830078125,0.0,1657.9447021484375,1895.4371337890625,0.0,2438.66259765625,0.9279138445854188,1.0,0.0,3.0,1.0,0.0
17673300,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8644095063209534,0.365620881319046,0.3304977715015411,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9585487842559814,0.4912115633487701,0.4638022780418396,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8141527771949768,0.3026176989078522,0.2129189223051071,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.834929883480072,0.3280716240406036,0.3124565184116363,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6373129487037659,0.1436403393745422,0.6581600308418274,285.035400390625,284.95001220703125,304.0068664550781,297.43798828125,300.4242858886719,297.2604064941406,285.04302978515625,1.0,0.4635694324970245,1.0,1.0,0.7756131291389465,1.0,-2.3742449283599854,1.1101628541946411,1.2640820741653442,0.56618732213974,0.9940674901008606,0.9940674901008606,0.0,113.25799560546876,97.0,63065.72265625,0.0,1218.1920166015625,1.0,279.4043884277344,283.3753356933594,300.40802001953125,304.4120178222656,293.1499938964844,293.1499938964844,279.45001220703125,34055.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790582001209259,1.0,0.0,0.0,3.7876694202423096,3.7876944541931152,9.572765975462971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.705078125,0.0,1676.6990966796875,1895.4371337890625,0.0,2385.649169921875,0.9366939663887024,1.0,0.0,3.0,1.0,0.0
17673360,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8758301734924316,0.3663490712642669,0.3308629989624023,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9738520979881288,0.4951323866844177,0.4681877791881561,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8250621557235718,0.3042499125003814,0.2138416171073913,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8457001447677612,0.329258918762207,0.3132847845554352,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6456336975097656,0.1442658305168151,0.6596982479095459,285.0478820800781,284.95001220703125,304.0254821777344,297.4534912109375,300.4349670410156,297.2637634277344,285.0480651855469,1.0,0.4608156979084015,1.0,1.0,0.776439368724823,1.0,-2.383902311325073,1.114734172821045,1.2691681385040283,0.5684767961502075,1.0,1.0,0.0,107.93692779541016,85.0,63398.23828125,0.0,1207.771728515625,1.0,279.4432678222656,283.3745422363281,300.4364013671875,304.5034484863281,293.1499938964844,293.1499938964844,279.1499938964844,33469.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892791032791138,1.0,0.0,0.0,3.854148149490357,3.8541738986968994,9.911744882629137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.3291015625,0.0,1752.3836669921875,1895.4371337890625,0.0,2373.837890625,0.9493125081062316,1.0,0.0,3.0,1.0,0.0
17673420,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8974956274032593,0.3664624989032745,0.3309653401374817,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9924699664115906,0.4905407726764679,0.4657863974571228,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8456106185913086,0.3066584765911102,0.2154236435890197,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8667864799499512,0.330813467502594,0.314618706703186,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6621450185775757,0.1451170891523361,0.662360429763794,284.89178466796875,284.95001220703125,304.06304931640625,297.486328125,300.4501953125,297.26104736328125,284.8946228027344,1.0,0.4542473554611206,1.0,1.0,0.7780917882919312,1.0,-2.387857675552368,1.1162289381027222,1.2716286182403564,0.5691016316413879,0.907726228237152,0.907726228237152,0.0,98.62630462646484,73.0,64363.15234375,0.0,1174.4520263671875,1.0,279.1567077636719,283.2060241699219,300.5056457519531,304.7144470214844,293.1499938964844,293.1499938964844,278.8500061035156,38086.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969388365745544,1.0,0.0,0.0,3.796372890472412,3.796398639678955,9.616809393264705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.3359375,0.0,1718.431640625,1895.4371337890625,0.0,2443.47119140625,0.9393106698989868,1.0,0.0,3.0,1.0,0.0
17673480,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8974956274032593,0.3664624989032745,0.3309653401374817,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9924699664115906,0.4905407726764679,0.4657863974571228,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8456106185913086,0.3066584765911102,0.2154236435890197,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8667864799499512,0.330813467502594,0.314618706703186,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6621450185775757,0.1451170891523361,0.662360429763794,284.89178466796875,284.95001220703125,304.06304931640625,297.486328125,300.4501953125,297.26104736328125,284.8946228027344,1.0,0.4542473554611206,1.0,1.0,0.7780917882919312,1.0,-2.387857675552368,1.1162289381027222,1.2716286182403564,0.5691016316413879,0.907726228237152,0.907726228237152,0.0,98.62630462646484,73.0,64363.15234375,0.0,1174.4520263671875,1.0,279.1567077636719,283.2060241699219,300.5056457519531,304.7144470214844,293.1499938964844,293.1499938964844,278.8500061035156,38086.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969388365745544,1.0,0.0,0.0,3.796372890472412,3.796398639678955,9.616809393264705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.3359375,0.0,1718.431640625,1895.4371337890625,0.0,2443.47119140625,0.9393106698989868,1.0,0.0,3.0,1.0,0.0
17673540,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9191171526908876,0.3663477599620819,0.3304892778396606,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.5050665140151978,0.4491737782955169,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8659818172454834,0.3088536262512207,0.216690182685852,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8875374794006348,0.3320758640766144,0.3154776096343994,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6783689260482788,0.1457308828830719,0.6636768579483032,284.874267578125,284.95001220703125,304.1011047363281,297.5213928222656,300.463623046875,297.2574768066406,284.8822326660156,1.0,0.4457631111145019,1.0,1.0,0.7797442674636841,1.0,-2.3714935779571533,1.1076664924621582,1.2638270854949951,0.5642659664154053,0.8256199955940247,0.8256199955940247,0.0,90.3780288696289,61.0,63995.19140625,0.0,1122.5438232421875,1.0,278.85791015625,283.1968078613281,300.51904296875,304.7222595214844,293.1499938964844,293.1499938964844,279.1499938964844,42214.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989813089370728,1.0,0.0,0.0,3.5190701484680176,3.519093990325928,8.263216386694694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.6826171875,0.0,1437.1556396484375,1895.4371337890625,0.0,2462.115234375,0.8819431662559509,1.0,0.0,3.0,1.0,0.0
17673600,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9191171526908876,0.3663477599620819,0.3304892778396606,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.5050665140151978,0.4491737782955169,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8659818172454834,0.3088536262512207,0.216690182685852,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8875374794006348,0.3320758640766144,0.3154776096343994,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6783689260482788,0.1457308828830719,0.6636768579483032,284.874267578125,284.95001220703125,304.1011047363281,297.5213928222656,300.463623046875,297.2574768066406,284.8822326660156,1.0,0.4457631111145019,1.0,1.0,0.7797442674636841,1.0,-2.3714935779571533,1.1076664924621582,1.2638270854949951,0.5642659664154053,0.8256199955940247,0.8256199955940247,0.0,90.3780288696289,61.0,63995.19140625,0.0,1122.5438232421875,1.0,278.85791015625,283.1968078613281,300.51904296875,304.7222595214844,293.1499938964844,293.1499938964844,279.1499938964844,42214.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989813089370728,1.0,0.0,0.0,3.5190701484680176,3.519093990325928,8.263216386694694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.6826171875,0.0,1437.1556396484375,1895.4371337890625,0.0,2462.115234375,0.8819431662559509,1.0,0.0,3.0,1.0,0.0
