time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9460623860359192,0.3675602972507477,0.331085592508316,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.5723066926002502,0.4175083935260772,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8902469873428345,0.3119703531265259,0.2185190618038177,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9120649695396424,0.3341865539550781,0.3170109689235687,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6973569989204407,0.1468145102262497,0.6666436195373535,284.9754638671875,284.95001220703125,304.1395568847656,297.55841064453125,300.48150634765625,297.2635498046875,284.9722900390625,1.0,0.4353987276554107,1.0,1.0,0.7811483144760132,1.0,-2.341768503189087,1.0925906896591189,1.2491778135299685,0.5558109283447266,0.9048452973365784,0.9048452973365784,0.0,82.13385009765625,64.0,62970.59375,0.0,1056.9052734375,1.0,279.1417541503906,283.3031921386719,300.5212707519531,304.5826110839844,293.1499938964844,293.1499938964844,278.8500061035156,34647.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877774238586426,1.0,0.0,0.0,3.617903232574463,3.617926597595215,8.733879326427996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.5498046875,0.0,1487.72021484375,1895.4371337890625,0.0,2360.2421875,0.8966214060783386,1.0,0.0,3.0,1.0,0.0
17673720,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9460623860359192,0.3675602972507477,0.331085592508316,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.5723066926002502,0.4175083935260772,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8902469873428345,0.3119703531265259,0.2185190618038177,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9120649695396424,0.3341865539550781,0.3170109689235687,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6973569989204407,0.1468145102262497,0.6666436195373535,284.9754638671875,284.95001220703125,304.1395568847656,297.55841064453125,300.48150634765625,297.2635498046875,284.9722900390625,1.0,0.4353987276554107,1.0,1.0,0.7811483144760132,1.0,-2.341768503189087,1.0925906896591189,1.2491778135299685,0.5558109283447266,0.9048452973365784,0.9048452973365784,0.0,82.13385009765625,64.0,62970.59375,0.0,1056.9052734375,1.0,279.1417541503906,283.3031921386719,300.5212707519531,304.5826110839844,293.1499938964844,293.1499938964844,278.8500061035156,34647.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877774238586426,1.0,0.0,0.0,3.617903232574463,3.617926597595215,8.733879326427996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.5498046875,0.0,1487.72021484375,1895.4371337890625,0.0,2360.2421875,0.8966214060783386,1.0,0.0,3.0,1.0,0.0
17673780,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9645860195159912,0.3677704632282257,0.3312845230102539,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.6688280701637268,0.3957268297672272,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9094732403755188,0.3145033717155456,0.2202346622943878,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.93271803855896,0.3357386589050293,0.3184163570404053,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7118757367134094,0.147712305188179,0.6701093912124634,284.9117736816406,284.95001220703125,304.1783142089844,297.5970764160156,300.5054931640625,297.2786865234375,284.91387939453125,1.0,0.4292766749858856,1.0,1.0,0.7825523614883423,1.0,-2.323738574981689,1.0833654403686523,1.240373134613037,0.5503165125846863,0.8263213634490967,0.8263213634490967,0.0,76.84337615966797,84.0,62684.390625,0.0,1016.703125,1.0,278.85845947265625,283.24725341796875,300.58868408203125,304.6953430175781,293.1499938964844,293.1499938964844,279.1499938964844,39850.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897612452507019,1.0,0.0,0.0,3.414919376373291,3.4149417877197266,7.781337103551778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.11328125,0.0,1313.974365234375,1895.4371337890625,0.0,2378.20703125,0.8574257493019104,1.0,0.0,3.0,1.0,0.0
17673840,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9645860195159912,0.3677704632282257,0.3312845230102539,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.6688280701637268,0.3957268297672272,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9094732403755188,0.3145033717155456,0.2202346622943878,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.93271803855896,0.3357386589050293,0.3184163570404053,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7118757367134094,0.147712305188179,0.6701093912124634,284.9117736816406,284.95001220703125,304.1783142089844,297.5970764160156,300.5054931640625,297.2786865234375,284.91387939453125,1.0,0.4292766749858856,1.0,1.0,0.7825523614883423,1.0,-2.323738574981689,1.0833654403686523,1.240373134613037,0.5503165125846863,0.8263213634490967,0.8263213634490967,0.0,76.84337615966797,84.0,62684.390625,0.0,1016.703125,1.0,278.85845947265625,283.24725341796875,300.58868408203125,304.6953430175781,293.1499938964844,293.1499938964844,279.1499938964844,39850.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897612452507019,1.0,0.0,0.0,3.414919376373291,3.4149417877197266,7.781337103551778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.11328125,0.0,1313.974365234375,1895.4371337890625,0.0,2378.20703125,0.8574257493019104,1.0,0.0,3.0,1.0,0.0
17673900,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9662225842475892,0.3683396875858307,0.3315592408180237,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.7200579047203064,0.3940658867359161,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9123898148536682,0.3160868883132934,0.2212063521146774,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9351783394813538,0.3367873132228851,0.3192419111728668,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7136054635047913,0.1482574939727783,0.6721726059913635,285.0257873535156,284.95001220703125,304.1977844238281,297.6169738769531,300.52520751953125,297.29864501953125,285.0315246582031,1.0,0.4299459755420685,1.0,1.0,0.7832543849945068,1.0,-2.3266875743865967,1.084709405899048,1.2419781684875488,0.5506435632705688,0.9063576459884644,0.9063576459884644,0.0,76.5675277709961,84.0,62200.21484375,0.0,1018.7256469726562,1.0,279.0964660644531,283.3701171875,300.5666809082031,304.51446533203125,293.1499938964844,293.1499938964844,279.1499938964844,34148.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823589444160461,1.0,0.0,0.0,3.4738965034484863,3.473918437957764,8.0524318946118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.7529296875,0.0,1332.7442626953125,1895.4371337890625,0.0,2311.345458984375,0.866953432559967,1.0,0.0,3.0,1.0,0.0
17673960,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9637514352798462,0.3690162897109985,0.3321979343891144,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.7625395059585571,0.3978305459022522,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9109705090522766,0.3177671134471893,0.2223914414644241,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9329820871353148,0.3379394710063934,0.3203425407409668,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7123445272445679,0.1488720178604126,0.6749952435493469,285.01373291015625,284.95001220703125,304.2173156738281,297.6371765136719,300.545654296875,297.3184814453125,285.0119934082031,1.0,0.4325932562351227,1.0,1.0,0.7836505174636841,1.0,-2.338102102279663,1.090290665626526,1.2478114366531372,0.5534248948097229,0.923129677772522,0.923129677772522,0.0,77.6990737915039,104.0,62665.0,0.0,1035.3216552734375,1.0,279.14129638671875,283.3424987792969,300.6072998046875,304.62225341796875,293.1499938964844,293.1499938964844,278.8500061035156,32690.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801589369773865,1.0,0.0,0.0,3.566432237625122,3.5664548873901367,8.487137961310509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.232421875,0.0,1417.9757080078125,1895.4371337890625,0.0,2291.567138671875,0.8839354515075684,1.0,0.0,3.0,1.0,0.0
17674020,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9458431601524352,0.3692616820335388,0.3328225314617157,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9990000128746032,0.8008186221122742,0.4199582040309906,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8967067003250122,0.3203956186771393,0.2244785279035568,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9156562089920044,0.3395379483699798,0.3222016394138336,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7009283900260925,0.149751529097557,0.6802845597267151,284.94146728515625,284.95001220703125,304.2565002441406,297.6783752441406,300.56988525390625,297.3245544433594,284.9447021484375,1.0,0.4426940977573395,1.0,1.0,0.7844427227973938,1.0,-2.3765130043029785,1.1091573238372805,1.2673556804656982,0.5632510185241699,0.8647411465644836,0.8647411465644836,0.0,83.69058990478516,124.0,64167.8046875,0.0,1101.095703125,1.0,278.8587341308594,283.24761962890625,300.6955871582031,304.8685302734375,293.1499938964844,293.1499938964844,279.1499938964844,36948.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873570919036865,1.0,0.0,0.0,3.4944851398468018,3.4945080280303955,8.148163033183664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.673828125,0.0,1373.7320556640625,1895.4371337890625,0.0,2356.43994140625,0.8722394108772278,1.0,0.0,3.0,1.0,0.0
17674080,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9458431601524352,0.3692616820335388,0.3328225314617157,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9990000128746032,0.8008186221122742,0.4199582040309906,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8967067003250122,0.3203956186771393,0.2244785279035568,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9156562089920044,0.3395379483699798,0.3222016394138336,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7009283900260925,0.149751529097557,0.6802845597267151,284.94146728515625,284.95001220703125,304.2565002441406,297.6783752441406,300.56988525390625,297.3245544433594,284.9447021484375,1.0,0.4426940977573395,1.0,1.0,0.7844427227973938,1.0,-2.3765130043029785,1.1091573238372805,1.2673556804656982,0.5632510185241699,0.8647411465644836,0.8647411465644836,0.0,83.69058990478516,124.0,64167.8046875,0.0,1101.095703125,1.0,278.8587341308594,283.24761962890625,300.6955871582031,304.8685302734375,293.1499938964844,293.1499938964844,279.1499938964844,36948.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873570919036865,1.0,0.0,0.0,3.4944851398468018,3.4945080280303955,8.148163033183664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.673828125,0.0,1373.7320556640625,1895.4371337890625,0.0,2356.43994140625,0.8722394108772278,1.0,0.0,3.0,1.0,0.0
17674140,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9185827374458312,0.3705158531665802,0.3339963853359222,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9990000128746032,0.7931586503982544,0.4546256363391876,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8758975267410278,0.3237036168575287,0.226876363158226,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8923709392547607,0.341730386018753,0.3244045376777649,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6835202574729919,0.1507955938577652,0.6861834526062012,285.07598876953125,284.95001220703125,304.2958068847656,297.72039794921875,300.5832824707031,297.3075561523437,285.0751342773437,1.0,0.4576946496963501,1.0,1.0,0.7852349281311035,1.0,-2.4321696758270264,1.1365615129470823,1.2956081628799438,0.5777126550674438,1.0,1.0,0.0,93.51148223876952,144.0,65327.19140625,0.0,1204.65283203125,1.0,279.1424255371094,283.3587646484375,300.7198486328125,304.8870544433594,293.1499938964844,293.1499938964844,278.8500061035156,30940.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838919162750244,1.0,0.0,0.0,3.704822540283203,3.704846143722534,9.158579246104636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.44140625,0.0,1556.59716796875,1895.4371337890625,0.0,2325.153076171875,0.913857400417328,1.0,0.0,3.0,1.0,0.0
17674200,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9185827374458312,0.3705158531665802,0.3339963853359222,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9990000128746032,0.7931586503982544,0.4546256363391876,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8758975267410278,0.3237036168575287,0.226876363158226,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8923709392547607,0.341730386018753,0.3244045376777649,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6835202574729919,0.1507955938577652,0.6861834526062012,285.07598876953125,284.95001220703125,304.2958068847656,297.72039794921875,300.5832824707031,297.3075561523437,285.0751342773437,1.0,0.4576946496963501,1.0,1.0,0.7852349281311035,1.0,-2.4321696758270264,1.1365615129470823,1.2956081628799438,0.5777126550674438,1.0,1.0,0.0,93.51148223876952,144.0,65327.19140625,0.0,1204.65283203125,1.0,279.1424255371094,283.3587646484375,300.7198486328125,304.8870544433594,293.1499938964844,293.1499938964844,278.8500061035156,30940.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838919162750244,1.0,0.0,0.0,3.704822540283203,3.704846143722534,9.158579246104636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.44140625,0.0,1556.59716796875,1895.4371337890625,0.0,2325.153076171875,0.913857400417328,1.0,0.0,3.0,1.0,0.0
17674260,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8897290229797363,0.3705778121948242,0.3348096311092376,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9990000128746032,0.7260130643844604,0.4983865916728973,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8523860573768616,0.3262171447277069,0.2291327714920044,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8668150901794434,0.3431936800479889,0.3264644742012024,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.663634181022644,0.1514186412096023,0.6917180418968201,284.9484558105469,284.95001220703125,304.33514404296875,297.7629699707031,300.58447265625,297.2687072753906,284.9529113769531,1.0,0.4760113656520843,1.0,1.0,0.7878154516220093,1.0,-2.497548341751098,1.1683005094528198,1.3292479515075684,0.5944327712059021,0.9432899951934814,0.9432899951934814,0.0,106.7388916015625,162.0,68035.984375,0.0,1339.182373046875,1.0,278.85650634765625,283.1954040527344,300.806884765625,305.2204895019531,293.1499938964844,293.1499938964844,278.54998779296875,34937.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963084578514099,1.0,0.0,0.0,3.745820045471192,3.745844841003418,9.362398145640328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.138671875,0.0,1634.2510986328125,1895.4371337890625,0.0,2437.723388671875,0.9262151718139648,1.0,0.0,3.0,1.0,0.0
17674320,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8897290229797363,0.3705778121948242,0.3348096311092376,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9990000128746032,0.7260130643844604,0.4983865916728973,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8523860573768616,0.3262171447277069,0.2291327714920044,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8668150901794434,0.3431936800479889,0.3264644742012024,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.663634181022644,0.1514186412096023,0.6917180418968201,284.9484558105469,284.95001220703125,304.33514404296875,297.7629699707031,300.58447265625,297.2687072753906,284.9529113769531,1.0,0.4760113656520843,1.0,1.0,0.7878154516220093,1.0,-2.497548341751098,1.1683005094528198,1.3292479515075684,0.5944327712059021,0.9432899951934814,0.9432899951934814,0.0,106.7388916015625,162.0,68035.984375,0.0,1339.182373046875,1.0,278.85650634765625,283.1954040527344,300.806884765625,305.2204895019531,293.1499938964844,293.1499938964844,278.54998779296875,34937.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963084578514099,1.0,0.0,0.0,3.745820045471192,3.745844841003418,9.362398145640328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.138671875,0.0,1634.2510986328125,1895.4371337890625,0.0,2437.723388671875,0.9262151718139648,1.0,0.0,3.0,1.0,0.0
17674380,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8628761172294617,0.3703562617301941,0.3350606560707092,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9990000128746032,0.602971076965332,0.5460699796676636,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8303119540214539,0.3284646868705749,0.2310684919357299,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8427386283874512,0.3443097174167633,0.3280406296253204,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6448056101799011,0.1516703218221664,0.6956914663314819,284.93267822265625,284.95001220703125,304.3744201660156,297.8058166503906,300.5981750488281,297.2535095214844,284.93768310546875,1.0,0.495481938123703,1.0,1.0,0.7903959155082703,1.0,-2.5641329288482666,1.200607180595398,1.3635258674621582,0.6115193367004395,0.9010849595069884,0.9010849595069884,0.0,122.23384857177734,165.0,70355.0703125,0.0,1491.8370361328125,1.0,278.5574035644531,283.1368408203125,300.84051513671875,305.4156494140625,293.1499938964844,293.1499938964844,278.8500061035156,37175.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055068254470825,1.0,0.0,0.0,3.670358896255493,3.6703832149505615,8.988978379420587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.4345703125,0.0,1564.77783203125,1895.4371337890625,0.0,2521.878662109375,0.9116519689559937,1.0,0.0,3.0,1.0,0.0
17674440,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8628761172294617,0.3703562617301941,0.3350606560707092,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9990000128746032,0.602971076965332,0.5460699796676636,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8303119540214539,0.3284646868705749,0.2310684919357299,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8427386283874512,0.3443097174167633,0.3280406296253204,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6448056101799011,0.1516703218221664,0.6956914663314819,284.93267822265625,284.95001220703125,304.3744201660156,297.8058166503906,300.5981750488281,297.2535095214844,284.93768310546875,1.0,0.495481938123703,1.0,1.0,0.7903959155082703,1.0,-2.5641329288482666,1.200607180595398,1.3635258674621582,0.6115193367004395,0.9010849595069884,0.9010849595069884,0.0,122.23384857177734,165.0,70355.0703125,0.0,1491.8370361328125,1.0,278.5574035644531,283.1368408203125,300.84051513671875,305.4156494140625,293.1499938964844,293.1499938964844,278.8500061035156,37175.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055068254470825,1.0,0.0,0.0,3.670358896255493,3.6703832149505615,8.988978379420587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.4345703125,0.0,1564.77783203125,1895.4371337890625,0.0,2521.878662109375,0.9116519689559937,1.0,0.0,3.0,1.0,0.0
17674500,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8457497954368591,0.3707647919654846,0.335628867149353,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9811180830001832,0.540416955947876,0.5411345362663269,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8153737783432007,0.3299072980880737,0.2322922796010971,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8270800113677979,0.3451592028141022,0.3291451632976532,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6326104998588562,0.1517255455255508,0.6980955600738525,285.0702819824219,284.95001220703125,304.39404296875,297.8272399902344,300.60430908203125,297.25128173828125,285.0689697265625,1.0,0.5020720362663269,1.0,1.0,0.7916861772537231,1.0,-2.5637800693511963,1.1995662450790403,1.3642138242721558,0.6133624911308289,1.0,1.0,0.0,133.10787963867188,165.0,70056.765625,0.0,1539.3619384765625,1.0,278.8033447265625,283.2669677734375,300.8193359375,305.2778015136719,293.1499938964844,293.1499938964844,278.8500061035156,32668.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022835850715637,1.0,0.0,0.0,3.754493474960327,3.754518032073975,9.405806054019196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.662109375,0.0,1626.9180908203125,1895.4371337890625,0.0,2492.322265625,0.927867591381073,1.0,0.0,3.0,1.0,0.0
17674560,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8292717337608337,0.3709525763988495,0.3364145159721374,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9377155303955078,0.529280424118042,0.5065128207206726,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7993859052658081,0.3311775624752044,0.2336210906505584,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8112568855285645,0.3458766341209411,0.3304010927677154,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6204292178153992,0.1516384929418563,0.7003080248832703,284.98944091796875,284.95001220703125,304.41363525390625,297.8486328125,300.60888671875,297.2483825683594,284.9841003417969,1.0,0.505718469619751,1.0,1.0,0.7933626770973206,1.0,-2.5297558307647705,1.1826825141906738,1.3470734357833862,0.6022132635116577,0.9802614450454712,0.9802614450454712,0.0,144.4581756591797,153.0,69494.28125,0.0,1542.3670654296875,1.0,278.84344482421875,283.2017517089844,300.84552001953125,305.3460388183594,293.1499938964844,293.1499938964844,278.54998779296875,33308.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802146852016449,1.0,0.0,0.0,3.81429123878479,3.814316511154175,9.707803201308709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.1611328125,0.0,1702.70263671875,1895.4371337890625,0.0,2491.069580078125,0.9398525953292848,1.0,0.0,3.0,1.0,0.0
17674620,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.82436603307724,0.3703102767467499,0.3361583650112152,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9288467168807985,0.5289714932441711,0.5033974647521973,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7961379289627075,0.3330725729465484,0.2351373881101608,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.807187557220459,0.346685528755188,0.3314442932605743,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6166924834251404,0.1514348983764648,0.7001030445098877,284.89129638671875,284.95001220703125,304.45263671875,297.89117431640625,300.6214599609375,297.2418212890625,284.8951110839844,1.0,0.5076627731323242,1.0,1.0,0.7967156171798706,1.0,-2.5285229682922363,1.1812939643859863,1.3472288846969604,0.6007989645004272,0.8753765225410461,0.8753765225410461,0.0,148.2528076171875,141.0,69904.5703125,0.0,1557.0731201171875,1.0,278.5566711425781,283.10601806640625,300.89727783203125,305.4740600585937,293.1499938964844,293.1499938964844,278.8500061035156,39174.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063356280326843,1.0,0.0,0.0,3.670312643051148,3.670337438583374,8.988752142613521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.1416015625,0.0,1579.765625,1895.4371337890625,0.0,2529.48974609375,0.912755250930786,1.0,0.0,3.0,1.0,0.0
17674680,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.82436603307724,0.3703102767467499,0.3361583650112152,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9288467168807985,0.5289714932441711,0.5033974647521973,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7961379289627075,0.3330725729465484,0.2351373881101608,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.807187557220459,0.346685528755188,0.3314442932605743,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6166924834251404,0.1514348983764648,0.7001030445098877,284.89129638671875,284.95001220703125,304.45263671875,297.89117431640625,300.6214599609375,297.2418212890625,284.8951110839844,1.0,0.5076627731323242,1.0,1.0,0.7967156171798706,1.0,-2.5285229682922363,1.1812939643859863,1.3472288846969604,0.6007989645004272,0.8753765225410461,0.8753765225410461,0.0,148.2528076171875,141.0,69904.5703125,0.0,1557.0731201171875,1.0,278.5566711425781,283.10601806640625,300.89727783203125,305.4740600585937,293.1499938964844,293.1499938964844,278.8500061035156,39174.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063356280326843,1.0,0.0,0.0,3.670312643051148,3.670337438583374,8.988752142613521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.1416015625,0.0,1579.765625,1895.4371337890625,0.0,2529.48974609375,0.912755250930786,1.0,0.0,3.0,1.0,0.0
17674740,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8296385407447815,0.3711556494235992,0.336416095495224,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9380728006362916,0.5333295464515686,0.5062958002090454,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8035881519317627,0.3360576331615448,0.2368873953819275,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8134203553199768,0.3484109044075012,0.3326553106307983,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6207204461097717,0.1518432199954986,0.7003427743911743,285.01959228515625,284.95001220703125,304.4914245605469,297.93310546875,300.6407775878906,297.2467956542969,285.0174560546875,1.0,0.505768358707428,1.0,1.0,0.8000685572624207,1.0,-2.536149263381958,1.184293508529663,1.3518558740615845,0.6018407940864563,0.9885772466659546,0.9885772466659546,0.0,144.35342407226562,129.0,69696.953125,0.0,1550.503173828125,1.0,278.8434143066406,283.2329406738281,300.91241455078125,305.3917541503906,293.1499938964844,293.1499938964844,278.54998779296875,33099.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987596392631531,1.0,0.0,0.0,3.797040224075317,3.797065019607544,9.620190439818543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.5126953125,0.0,1680.4188232421875,1895.4371337890625,0.0,2460.090087890625,0.9361183047294616,1.0,0.0,3.0,1.0,0.0
17674800,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8296385407447815,0.3711556494235992,0.336416095495224,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9380728006362916,0.5333295464515686,0.5062958002090454,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8035881519317627,0.3360576331615448,0.2368873953819275,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8134203553199768,0.3484109044075012,0.3326553106307983,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6207204461097717,0.1518432199954986,0.7003427743911743,285.01959228515625,284.95001220703125,304.4914245605469,297.93310546875,300.6407775878906,297.2467956542969,285.0174560546875,1.0,0.505768358707428,1.0,1.0,0.8000685572624207,1.0,-2.536149263381958,1.184293508529663,1.3518558740615845,0.6018407940864563,0.9885772466659546,0.9885772466659546,0.0,144.35342407226562,129.0,69696.953125,0.0,1550.503173828125,1.0,278.8434143066406,283.2329406738281,300.91241455078125,305.3917541503906,293.1499938964844,293.1499938964844,278.54998779296875,33099.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987596392631531,1.0,0.0,0.0,3.797040224075317,3.797065019607544,9.620190439818543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.5126953125,0.0,1680.4188232421875,1895.4371337890625,0.0,2460.090087890625,0.9361183047294616,1.0,0.0,3.0,1.0,0.0
17674860,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8371310830116272,0.3709520995616913,0.3363127112388611,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9444963335990906,0.5260105729103088,0.5006404519081116,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8132585287094116,0.3383899331092834,0.2384932339191436,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8217477798461914,0.3495127558708191,0.3336739242076874,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6265813112258911,0.1520909965038299,0.7007876634597778,284.8956298828125,284.95001220703125,304.5298767089844,297.97418212890625,300.6557006835937,297.2433776855469,284.8992614746094,1.0,0.5011436343193054,1.0,1.0,0.8015190958976746,1.0,-2.532932043075561,1.1823240518569946,1.3506078720092771,0.6007004976272583,0.8821611404418945,0.8821611404418945,0.0,138.43408203125,117.0,70296.328125,0.0,1520.6201171875,1.0,278.5566101074219,283.1049194335937,300.9847412109375,305.588623046875,293.1499938964844,293.1499938964844,278.8500061035156,38756.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044840097427368,1.0,0.0,0.0,3.6914141178131104,3.691438913345337,9.092406116906204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.7080078125,0.0,1600.591064453125,1895.4371337890625,0.0,2512.491943359375,0.9168835282325744,1.0,0.0,3.0,1.0,0.0
17674920,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8371310830116272,0.3709520995616913,0.3363127112388611,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9444963335990906,0.5260105729103088,0.5006404519081116,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8132585287094116,0.3383899331092834,0.2384932339191436,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8217477798461914,0.3495127558708191,0.3336739242076874,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6265813112258911,0.1520909965038299,0.7007876634597778,284.8956298828125,284.95001220703125,304.5298767089844,297.97418212890625,300.6557006835937,297.2433776855469,284.8992614746094,1.0,0.5011436343193054,1.0,1.0,0.8015190958976746,1.0,-2.532932043075561,1.1823240518569946,1.3506078720092771,0.6007004976272583,0.8821611404418945,0.8821611404418945,0.0,138.43408203125,117.0,70296.328125,0.0,1520.6201171875,1.0,278.5566101074219,283.1049194335937,300.9847412109375,305.588623046875,293.1499938964844,293.1499938964844,278.8500061035156,38756.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044840097427368,1.0,0.0,0.0,3.6914141178131104,3.691438913345337,9.092406116906204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.7080078125,0.0,1600.591064453125,1895.4371337890625,0.0,2512.491943359375,0.9168835282325744,1.0,0.0,3.0,1.0,0.0
17674980,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8520866632461548,0.3719379305839538,0.3364837765693664,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9657112956047058,0.5319948196411133,0.5041097402572632,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8293582797050476,0.3416213989257812,0.2402459383010864,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8368291258811951,0.3513563871383667,0.3347687721252441,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6376468539237976,0.1527652889490127,0.701210081577301,285.0262451171875,284.95001220703125,304.5679626464844,298.0140991210937,300.6770935058594,297.2502746582031,285.024169921875,1.0,0.4953480064868927,1.0,1.0,0.8029696345329285,1.0,-2.5412192344665527,1.1861284971237185,1.3550907373428345,0.6023598313331604,1.0,1.0,0.0,128.57553100585938,105.0,70117.9609375,0.0,1488.9959716796875,1.0,278.84356689453125,283.23419189453125,300.9963073730469,305.5042419433594,293.1499938964844,293.1499938964844,278.54998779296875,32976.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975198030471802,1.0,0.0,0.0,3.819082736968994,3.8191077709198,9.732208354762406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.560546875,0.0,1705.8724365234375,1895.4371337890625,0.0,2448.771240234375,0.9410418272018432,1.0,0.0,3.0,1.0,0.0
17675040,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8520866632461548,0.3719379305839538,0.3364837765693664,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9657112956047058,0.5319948196411133,0.5041097402572632,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8293582797050476,0.3416213989257812,0.2402459383010864,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8368291258811951,0.3513563871383667,0.3347687721252441,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6376468539237976,0.1527652889490127,0.701210081577301,285.0262451171875,284.95001220703125,304.5679626464844,298.0140991210937,300.6770935058594,297.2502746582031,285.024169921875,1.0,0.4953480064868927,1.0,1.0,0.8029696345329285,1.0,-2.5412192344665527,1.1861284971237185,1.3550907373428345,0.6023598313331604,1.0,1.0,0.0,128.57553100585938,105.0,70117.9609375,0.0,1488.9959716796875,1.0,278.84356689453125,283.23419189453125,300.9963073730469,305.5042419433594,293.1499938964844,293.1499938964844,278.54998779296875,32976.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975198030471802,1.0,0.0,0.0,3.819082736968994,3.8191077709198,9.732208354762406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.560546875,0.0,1705.8724365234375,1895.4371337890625,0.0,2448.771240234375,0.9410418272018432,1.0,0.0,3.0,1.0,0.0
17675100,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8604304194450378,0.3720041513442993,0.3366411328315735,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.974438726902008,0.5280346274375916,0.5032764077186584,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8380101919174194,0.3429677784442901,0.2411886900663375,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8451261520385742,0.3520402014255523,0.3354039192199707,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6438779234886169,0.1530362665653228,0.7018823623657227,284.8772888183594,284.95001220703125,304.5868225097656,298.0335388183594,300.6854553222656,297.2500915527344,284.86981201171875,1.0,0.4921334087848663,1.0,1.0,0.8036949038505554,1.0,-2.543125867843628,1.1868727207183838,1.356253147125244,0.6028212904930115,0.9037955403327942,0.9037955403327942,0.0,123.69523620605467,105.0,71114.4921875,0.0,1470.3565673828125,1.0,278.5938415527344,283.0648498535156,301.0613708496094,305.7633972167969,293.1499938964844,293.1499938964844,278.54998779296875,36480.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028869032859802,1.0,0.0,0.0,3.809053421020508,3.809078931808472,9.681159554020269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.5654296875,0.0,1721.182861328125,1895.4371337890625,0.0,2497.84912109375,0.9392865896224976,1.0,0.0,3.0,1.0,0.0
17675160,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8679531216621399,0.3718185126781463,0.3363527953624725,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9799926280975342,0.5250993371009827,0.4990384578704834,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8459979295730591,0.344133585691452,0.2418954372406005,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8527764678001404,0.3525234460830688,0.3357344269752502,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6496261358261108,0.1531912088394165,0.701923131942749,284.8919372558594,284.95001220703125,304.6055603027344,298.0526123046875,300.69195556640625,297.2475280761719,284.8959045410156,1.0,0.4884573221206665,1.0,1.0,0.8046588897705078,1.0,-2.538983106613159,1.184608817100525,1.3543742895126345,0.6014801859855652,0.8889681696891785,0.8889681696891785,0.0,119.24542999267578,93.0,70787.34375,0.0,1445.65966796875,1.0,278.55633544921875,283.0953369140625,301.06549072265625,305.70440673828125,293.1499938964844,293.1499938964844,278.8500061035156,38675.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036273121833801,1.0,0.0,0.0,3.724286794662476,3.724312067031861,9.25506583371316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.220703125,0.0,1637.8251953125,1895.4371337890625,0.0,2504.635009765625,0.9239353537559508,1.0,0.0,3.0,1.0,0.0
17675220,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8914879560470581,0.372848629951477,0.3365207314491272,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.532707154750824,0.498057872056961,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8701160550117493,0.3475091159343719,0.2437174171209335,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8761588931083679,0.3543934524059295,0.3368141949176788,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6674218773841858,0.1539677083492279,0.7026784420013428,285.0282897949219,284.95001220703125,304.64263916015625,298.08935546875,300.7123413085937,297.2548522949219,285.0254821777344,1.0,0.4810892343521118,1.0,1.0,0.8065869808197021,1.0,-2.5429680347442627,1.1861177682876587,1.356850266456604,0.602177083492279,1.0,1.0,0.0,108.14572143554688,81.0,70488.984375,0.0,1402.443603515625,1.0,278.8437805175781,283.2302551269531,301.0726623535156,305.6118469238281,293.1499938964844,293.1499938964844,278.54998779296875,33255.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968882918357849,1.0,0.0,0.0,3.843709945678711,3.843735456466675,9.858129033091243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.974609375,0.0,1737.92041015625,1895.4371337890625,0.0,2443.010009765625,0.9466624855995178,1.0,0.0,3.0,1.0,0.0
17675280,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8914879560470581,0.372848629951477,0.3365207314491272,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.532707154750824,0.498057872056961,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8701160550117493,0.3475091159343719,0.2437174171209335,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8761588931083679,0.3543934524059295,0.3368141949176788,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6674218773841858,0.1539677083492279,0.7026784420013428,285.0282897949219,284.95001220703125,304.64263916015625,298.08935546875,300.7123413085937,297.2548522949219,285.0254821777344,1.0,0.4810892343521118,1.0,1.0,0.8065869808197021,1.0,-2.5429680347442627,1.1861177682876587,1.356850266456604,0.602177083492279,1.0,1.0,0.0,108.14572143554688,81.0,70488.984375,0.0,1402.443603515625,1.0,278.8437805175781,283.2302551269531,301.0726623535156,305.6118469238281,293.1499938964844,293.1499938964844,278.54998779296875,33255.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968882918357849,1.0,0.0,0.0,3.843709945678711,3.843735456466675,9.858129033091243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.974609375,0.0,1737.92041015625,1895.4371337890625,0.0,2443.010009765625,0.9466624855995178,1.0,0.0,3.0,1.0,0.0
17675340,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9087278842926024,0.372593343257904,0.3363979458808899,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.5571125149726868,0.4711818099021911,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8888061046600342,0.3500009775161743,0.2454486638307571,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8938038349151611,0.3554388880729675,0.3377931416034698,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6810295581817627,0.1543992608785629,0.7039110660552979,284.87451171875,284.95001220703125,304.6791076660156,298.1241149902344,300.7239685058594,297.2513732910156,284.8782958984375,1.0,0.4716654419898987,1.0,1.0,0.8085150718688965,1.0,-2.5147268772125244,1.1717138290405271,1.343013048171997,0.5942935347557068,0.8757100105285645,0.8757100105285645,0.0,100.26039123535156,84.0,70460.28125,0.0,1332.90478515625,1.0,278.5561828613281,283.08544921875,301.1317138671875,305.76422119140625,293.1499938964844,293.1499938964844,278.8500061035156,39684.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020632863044739,1.0,0.0,0.0,3.7148635387420654,3.71488881111145,9.208291089635168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.939453125,0.0,1634.5986328125,1895.4371337890625,0.0,2490.30419921875,0.9225653409957886,1.0,0.0,3.0,1.0,0.0
17675400,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9087278842926024,0.372593343257904,0.3363979458808899,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.5571125149726868,0.4711818099021911,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8888061046600342,0.3500009775161743,0.2454486638307571,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8938038349151611,0.3554388880729675,0.3377931416034698,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6810295581817627,0.1543992608785629,0.7039110660552979,284.87451171875,284.95001220703125,304.6791076660156,298.1241149902344,300.7239685058594,297.2513732910156,284.8782958984375,1.0,0.4716654419898987,1.0,1.0,0.8085150718688965,1.0,-2.5147268772125244,1.1717138290405271,1.343013048171997,0.5942935347557068,0.8757100105285645,0.8757100105285645,0.0,100.26039123535156,84.0,70460.28125,0.0,1332.90478515625,1.0,278.5561828613281,283.08544921875,301.1317138671875,305.76422119140625,293.1499938964844,293.1499938964844,278.8500061035156,39684.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020632863044739,1.0,0.0,0.0,3.7148635387420654,3.71488881111145,9.208291089635168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.939453125,0.0,1634.5986328125,1895.4371337890625,0.0,2490.30419921875,0.9225653409957886,1.0,0.0,3.0,1.0,0.0
17675460,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.923041582107544,0.3734645843505859,0.3366869390010834,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6225348114967346,0.4525922834873199,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.903708279132843,0.3533657491207123,0.2474558800458908,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9075021743774414,0.3571636080741882,0.339008629322052,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6916111707687378,0.1552104204893112,0.7060520648956299,284.99383544921875,284.95001220703125,304.7149353027344,298.15655517578125,300.7423095703125,297.2581787109375,284.9911193847656,1.0,0.4663355648517608,1.0,1.0,0.8100294470787048,1.0,-2.4991579055786133,1.1637417078018188,1.3354161977767944,0.5895789265632629,0.9705185294151306,0.9705185294151306,0.0,95.1522445678711,87.0,69566.859375,0.0,1291.796875,1.0,278.84356689453125,283.2135009765625,301.130859375,305.62164306640625,293.1499938964844,293.1499938964844,278.54998779296875,34003.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934437990188599,1.0,0.0,0.0,3.8067548274993896,3.8067800998687744,9.66947936831275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.2001953125,0.0,1699.0760498046875,1895.4371337890625,0.0,2411.64111328125,0.938795268535614,1.0,0.0,3.0,1.0,0.0
