time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.923041582107544,0.3734645843505859,0.3366869390010834,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6225348114967346,0.4525922834873199,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.903708279132843,0.3533657491207123,0.2474558800458908,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9075021743774414,0.3571636080741882,0.339008629322052,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6916111707687378,0.1552104204893112,0.7060520648956299,284.99383544921875,284.95001220703125,304.7149353027344,298.15655517578125,300.7423095703125,297.2581787109375,284.9911193847656,1.0,0.4663355648517608,1.0,1.0,0.8100294470787048,1.0,-2.4991579055786133,1.1637417078018188,1.3354161977767944,0.5895789265632629,0.9705185294151306,0.9705185294151306,0.0,95.1522445678711,87.0,69566.859375,0.0,1291.796875,1.0,278.84356689453125,283.2135009765625,301.130859375,305.62164306640625,293.1499938964844,293.1499938964844,278.54998779296875,34003.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934437990188599,1.0,0.0,0.0,3.8067548274993896,3.8067800998687744,9.66947936831275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.2001953125,0.0,1699.0760498046875,1895.4371337890625,0.0,2411.64111328125,0.938795268535614,1.0,0.0,3.0,1.0,0.0
17675580,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.93150532245636,0.3733289837837219,0.3367244303226471,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6878329515457153,0.4421572983264923,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9141005277633668,0.356150358915329,0.2494381219148636,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.91657692193985,0.3582564890384674,0.3401266932487488,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6982511878013611,0.1557663679122924,0.7085537910461426,284.897216796875,284.95001220703125,304.7499694824219,298.1864013671875,300.7620544433594,297.2669372558594,284.9009704589844,1.0,0.4637629985809326,1.0,1.0,0.811543881893158,1.0,-2.4933922290802,1.16058087348938,1.3328112363815308,0.5876492857933044,0.8710954189300537,0.8710954189300537,0.0,92.4666519165039,105.0,69788.8671875,0.0,1273.3184814453125,1.0,278.55682373046875,283.1166076660156,301.188720703125,305.76544189453125,293.1499938964844,293.1499938964844,278.8500061035156,39431.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973687052726746,1.0,0.0,0.0,3.656306982040405,3.656331777572632,8.920282539293112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.2490234375,0.0,1565.9129638671875,1895.4371337890625,0.0,2447.392333984375,0.9098511338233948,1.0,0.0,3.0,1.0,0.0
17675640,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.93150532245636,0.3733289837837219,0.3367244303226471,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6878329515457153,0.4421572983264923,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9141005277633668,0.356150358915329,0.2494381219148636,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.91657692193985,0.3582564890384674,0.3401266932487488,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6982511878013611,0.1557663679122924,0.7085537910461426,284.897216796875,284.95001220703125,304.7499694824219,298.1864013671875,300.7620544433594,297.2669372558594,284.9009704589844,1.0,0.4637629985809326,1.0,1.0,0.811543881893158,1.0,-2.4933922290802,1.16058087348938,1.3328112363815308,0.5876492857933044,0.8710954189300537,0.8710954189300537,0.0,92.4666519165039,105.0,69788.8671875,0.0,1273.3184814453125,1.0,278.55682373046875,283.1166076660156,301.188720703125,305.76544189453125,293.1499938964844,293.1499938964844,278.8500061035156,39431.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973687052726746,1.0,0.0,0.0,3.656306982040405,3.656331777572632,8.920282539293112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.2490234375,0.0,1565.9129638671875,1895.4371337890625,0.0,2447.392333984375,0.9098511338233948,1.0,0.0,3.0,1.0,0.0
17675700,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9299914836883544,0.3737730085849762,0.3368653059005737,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.7205350399017334,0.4441947042942047,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9140308499336244,0.3579474687576294,0.2505370676517486,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.915617823600769,0.359107494354248,0.3407589495182037,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6976062655448914,0.156143918633461,0.7099685668945312,285.0339050292969,284.95001220703125,304.7672119140625,298.2002868652344,300.77618408203125,297.2778625488281,285.03961181640625,1.0,0.4655109941959381,1.0,1.0,0.8123010993003845,1.0,-2.499767780303955,1.1636171340942385,1.3361505270004272,0.5889649391174316,0.9660378098487854,0.9660378098487854,0.0,93.1441650390625,105.0,69288.3671875,0.0,1284.0032958984375,1.0,278.8023681640625,283.2608947753906,301.1630554199219,305.57452392578125,293.1499938964844,293.1499938964844,278.8500061035156,34180.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913638949394226,1.0,0.0,0.0,3.7087576389312735,3.708781957626343,9.178045843327708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.7275390625,0.0,1585.697265625,1895.4371337890625,0.0,2392.74462890625,0.9192134141921996,1.0,0.0,3.0,1.0,0.0
17675760,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9257189631462096,0.3743852376937866,0.3374491930007934,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.7462940812110901,0.4502539038658142,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9112611413002014,0.359892725944519,0.2519123256206512,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9119154810905457,0.3601066768169403,0.3417248129844665,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6950283646583557,0.1566043645143509,0.7121962308883667,285.0317687988281,284.95001220703125,304.78424072265625,298.2134094238281,300.79058837890625,297.2886047363281,285.0306701660156,1.0,0.4688425064086914,1.0,1.0,0.8130719065666199,1.0,-2.51322865486145,1.1701258420944214,1.3431028127670288,0.5922622084617615,0.9937065839767456,0.9937065839767456,0.0,95.02365112304688,123.0,69786.5390625,0.0,1308.6318359375,1.0,278.843017578125,283.244384765625,301.1949462890625,305.6815795898437,293.1499938964844,293.1499938964844,278.54998779296875,32864.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902741432189941,1.0,0.0,0.0,3.791049480438232,3.791074275970459,9.58985765464604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.533203125,0.0,1671.4625244140625,1895.4371337890625,0.0,2382.857177734375,0.9348002672195436,1.0,0.0,3.0,1.0,0.0
17675820,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9083801507949828,0.3743233978748321,0.3379099071025848,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.7546104788780212,0.4737952649593353,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8979897499084473,0.3628626763820648,0.254311740398407,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8970415592193604,0.3612639605998993,0.3432606756687164,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.683869481086731,0.1571182906627655,0.7161433100700378,284.9263610839844,284.95001220703125,304.8175964355469,298.2372131347656,300.8046875,297.2816772460937,284.93115234375,1.0,0.4792165756225586,1.0,1.0,0.8146135807037354,1.0,-2.5515246391296387,1.1887372732162476,1.3627873659133911,0.601970911026001,0.9148127436637878,0.9148127436637878,0.0,102.08737182617188,141.0,71442.734375,0.0,1387.4881591796875,1.0,278.5563049316406,283.1158752441406,301.25830078125,305.921875,293.1499938964844,293.1499938964844,278.25,37121.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979085445404053,1.0,0.0,0.0,3.742506742477417,3.742531776428223,9.345842499897116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.6005859375,0.0,1647.1490478515625,1895.4371337890625,0.0,2452.31884765625,0.9272129535675048,1.0,0.0,3.0,1.0,0.0
17675880,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9083801507949828,0.3743233978748321,0.3379099071025848,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.7546104788780212,0.4737952649593353,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8979897499084473,0.3628626763820648,0.254311740398407,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8970415592193604,0.3612639605998993,0.3432606756687164,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.683869481086731,0.1571182906627655,0.7161433100700378,284.9263610839844,284.95001220703125,304.8175964355469,298.2372131347656,300.8046875,297.2816772460937,284.93115234375,1.0,0.4792165756225586,1.0,1.0,0.8146135807037354,1.0,-2.5515246391296387,1.1887372732162476,1.3627873659133911,0.601970911026001,0.9148127436637878,0.9148127436637878,0.0,102.08737182617188,141.0,71442.734375,0.0,1387.4881591796875,1.0,278.5563049316406,283.1158752441406,301.25830078125,305.921875,293.1499938964844,293.1499938964844,278.25,37121.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979085445404053,1.0,0.0,0.0,3.742506742477417,3.742531776428223,9.345842499897116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.6005859375,0.0,1647.1490478515625,1895.4371337890625,0.0,2452.31884765625,0.9272129535675048,1.0,0.0,3.0,1.0,0.0
17675940,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8869913220405579,0.3742010593414306,0.3380500972270965,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.7113041877746582,0.5077568888664246,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8795859217643738,0.3657775521278381,0.2565478682518005,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8771404027938843,0.362251728773117,0.3445093929767608,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.6683899760246277,0.1574575304985046,0.7193421721458435,284.9334411621094,284.95001220703125,304.8500061035156,298.2575378417969,300.8110656738281,297.2594909667969,284.9368896484375,1.0,0.4931759834289551,1.0,1.0,0.816155195236206,1.0,-2.600520372390747,1.2126213312149048,1.3878989219665527,0.614558756351471,0.8804583549499512,0.8804583549499512,0.0,112.62882995605467,144.0,73066.640625,0.0,1498.2646484375,1.0,278.25762939453125,283.086181640625,301.2748718261719,306.0486145019531,293.1499938964844,293.1499938964844,278.54998779296875,38054.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034334182739258,1.0,0.0,0.0,3.616544723510742,3.616568803787232,8.727321301194024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.333984375,0.0,1511.4952392578125,1895.4371337890625,0.0,2502.85791015625,0.9006122350692749,1.0,0.0,3.0,1.0,0.0
17676000,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8869913220405579,0.3742010593414306,0.3380500972270965,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.7113041877746582,0.5077568888664246,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8795859217643738,0.3657775521278381,0.2565478682518005,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8771404027938843,0.362251728773117,0.3445093929767608,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.6683899760246277,0.1574575304985046,0.7193421721458435,284.9334411621094,284.95001220703125,304.8500061035156,298.2575378417969,300.8110656738281,297.2594909667969,284.9368896484375,1.0,0.4931759834289551,1.0,1.0,0.816155195236206,1.0,-2.600520372390747,1.2126213312149048,1.3878989219665527,0.614558756351471,0.8804583549499512,0.8804583549499512,0.0,112.62882995605467,144.0,73066.640625,0.0,1498.2646484375,1.0,278.25762939453125,283.086181640625,301.2748718261719,306.0486145019531,293.1499938964844,293.1499938964844,278.54998779296875,38054.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034334182739258,1.0,0.0,0.0,3.616544723510742,3.616568803787232,8.727321301194024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.333984375,0.0,1511.4952392578125,1895.4371337890625,0.0,2502.85791015625,0.9006122350692749,1.0,0.0,3.0,1.0,0.0
17676060,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8731433153152466,0.3752862513065338,0.3390734195709228,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9990000128746032,0.6462904214859009,0.5334095358848572,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8681901097297668,0.3696287274360657,0.2592966854572296,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8642552495002747,0.3640663921833038,0.3463172912597656,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.658345103263855,0.15810626745224,0.7232789993286133,285.0659484863281,284.95001220703125,304.8815002441406,298.2745361328125,300.8265075683594,297.2579650878906,285.0653686523437,1.0,0.5041787028312683,1.0,1.0,0.819143533706665,1.0,-2.6427927017211914,1.2328282594680786,1.4099644422531128,0.6253160238265991,1.0,1.0,0.0,121.21395874023438,147.0,73838.0390625,0.0,1594.671142578125,1.0,278.5429382324219,283.2041931152344,301.2755432128906,306.0266418457031,293.1499938964844,293.1499938964844,278.25,32305.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005819320678711,1.0,0.0,0.0,3.786858558654785,3.786883354187012,9.568667564963107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.77734375,0.0,1662.1475830078125,1895.4371337890625,0.0,2476.746826171875,0.9332172870635986,1.0,0.0,3.0,1.0,0.0
17676120,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8731433153152466,0.3752862513065338,0.3390734195709228,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9990000128746032,0.6462904214859009,0.5334095358848572,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8681901097297668,0.3696287274360657,0.2592966854572296,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8642552495002747,0.3640663921833038,0.3463172912597656,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.658345103263855,0.15810626745224,0.7232789993286133,285.0659484863281,284.95001220703125,304.8815002441406,298.2745361328125,300.8265075683594,297.2579650878906,285.0653686523437,1.0,0.5041787028312683,1.0,1.0,0.819143533706665,1.0,-2.6427927017211914,1.2328282594680786,1.4099644422531128,0.6253160238265991,1.0,1.0,0.0,121.21395874023438,147.0,73838.0390625,0.0,1594.671142578125,1.0,278.5429382324219,283.2041931152344,301.2755432128906,306.0266418457031,293.1499938964844,293.1499938964844,278.25,32305.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005819320678711,1.0,0.0,0.0,3.786858558654785,3.786883354187012,9.568667564963107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.77734375,0.0,1662.1475830078125,1895.4371337890625,0.0,2476.746826171875,0.9332172870635986,1.0,0.0,3.0,1.0,0.0
17676180,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8620327115058899,0.3749949336051941,0.3394163250923157,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.563910961151123,0.5540100336074829,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8595219850540161,0.3724673986434936,0.2616672217845917,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8542957305908203,0.3650218844413757,0.3477344214916229,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.6504354476928711,0.1582081019878387,0.7257572412490845,284.92608642578125,284.95001220703125,304.9122314453125,298.2885131835937,300.8397827148437,297.2548522949219,284.9288635253906,1.0,0.5131645798683167,1.0,1.0,0.8221318125724792,1.0,-2.67538857460022,1.2482383251190186,1.4271502494812012,0.6335638165473938,0.9299465417861938,0.9299465417861938,0.0,128.57431030273438,135.0,75647.265625,0.0,1674.407958984375,1.0,278.25616455078125,283.0370178222656,301.31939697265625,306.2760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36323.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100020289421082,1.0,0.0,0.0,3.780768156051636,3.780793428421021,9.537914138491033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.302734375,0.0,1686.0859375,1895.4371337890625,0.0,2563.212158203125,0.9349310398101808,1.0,0.0,3.0,1.0,0.0
17676240,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8620327115058899,0.3749949336051941,0.3394163250923157,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.563910961151123,0.5540100336074829,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8595219850540161,0.3724673986434936,0.2616672217845917,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8542957305908203,0.3650218844413757,0.3477344214916229,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.6504354476928711,0.1582081019878387,0.7257572412490845,284.92608642578125,284.95001220703125,304.9122314453125,298.2885131835937,300.8397827148437,297.2548522949219,284.9288635253906,1.0,0.5131645798683167,1.0,1.0,0.8221318125724792,1.0,-2.67538857460022,1.2482383251190186,1.4271502494812012,0.6335638165473938,0.9299465417861938,0.9299465417861938,0.0,128.57431030273438,135.0,75647.265625,0.0,1674.407958984375,1.0,278.25616455078125,283.0370178222656,301.31939697265625,306.2760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36323.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100020289421082,1.0,0.0,0.0,3.780768156051636,3.780793428421021,9.537914138491033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.302734375,0.0,1686.0859375,1895.4371337890625,0.0,2563.212158203125,0.9349310398101808,1.0,0.0,3.0,1.0,0.0
17676300,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8492628335952759,0.3745889663696289,0.3394306302070617,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.971505880355835,0.5435761213302612,0.5232217311859131,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8479967713356018,0.3736474215984344,0.2627778053283691,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8423005938529968,0.3652275800704956,0.3483308553695678,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6410369873046875,0.1579753756523132,0.7266360521316528,284.8587341308594,284.95001220703125,304.9272766113281,298.2944641113281,300.83941650390625,297.248046875,284.8564758300781,1.0,0.5128287672996521,1.0,1.0,0.8236259818077087,1.0,-2.6417481899261475,1.2312053442001345,1.4105427265167236,0.6248917579650879,0.8680720925331116,0.8680720925331116,0.0,135.3355255126953,135.0,75098.9140625,0.0,1656.7183837890625,1.0,278.16632080078125,282.97235107421875,301.3164367675781,306.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,38788.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117985725402832,1.0,0.0,0.0,3.7331814765930176,3.7332067489624015,9.299325824940752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.142578125,0.0,1649.0352783203125,1895.4371337890625,0.0,2579.765869140625,0.9241812825202942,1.0,0.0,3.0,1.0,0.0
17676360,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.848438024520874,0.3743382394313812,0.339103490114212,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.967068612575531,0.5464023947715759,0.5170115232467651,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8483133316040039,0.3749620318412781,0.2636263966560364,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8419216871261597,0.3655327260494232,0.3485532104969024,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6403815746307373,0.1578487157821655,0.7258163690567017,284.9023132324219,284.95001220703125,304.9421081542969,298.2997131347656,300.84442138671875,297.2464904785156,284.9064025878906,1.0,0.5118842124938965,1.0,1.0,0.8249330520629883,1.0,-2.634095430374145,1.227257490158081,1.4068379402160645,0.6221916675567627,0.8723950982093811,0.8723950982093811,0.0,135.4236297607422,123.0,74541.7109375,0.0,1646.312255859375,1.0,278.15252685546875,283.029541015625,301.29901123046875,306.1945495605469,293.1499938964844,293.1499938964844,278.45001220703125,39121.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105663061141968,1.0,0.0,0.0,3.649893522262573,3.6499180793762207,8.889015248314536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.4189453125,0.0,1556.403564453125,1895.4371337890625,0.0,2568.409423828125,0.9081891775131226,1.0,0.0,3.0,1.0,0.0
17676420,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8595629930496216,0.3751669824123382,0.3392980694770813,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.982820212841034,0.5520418286323547,0.5234745144844055,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8616234660148621,0.3786840140819549,0.2658209800720215,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8534027934074402,0.3670985996723175,0.3495223224163055,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6485705971717834,0.1582550853490829,0.7255198955535889,285.0202331542969,284.95001220703125,304.9711608886719,298.3082275390625,300.8621826171875,297.25543212890625,285.01763916015625,1.0,0.5088506937026978,1.0,1.0,0.8275472521781921,1.0,-2.645537137985229,1.2323766946792605,1.4131604433059692,0.6247254610061646,0.9843037128448486,0.9843037128448486,0.0,128.93824768066406,111.0,74386.6015625,0.0,1633.328369140625,1.0,278.4432067871094,283.1442565917969,301.29266357421875,306.09783935546875,293.1499938964844,293.1499938964844,278.1499938964844,33037.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043221831321716,1.0,0.0,0.0,3.784376382827759,3.784401178359986,9.556126769894036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.33984375,0.0,1664.8896484375,1895.4371337890625,0.0,2511.007568359375,0.9331692457199096,1.0,0.0,3.0,1.0,0.0
17676480,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8595629930496216,0.3751669824123382,0.3392980694770813,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.982820212841034,0.5520418286323547,0.5234745144844055,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8616234660148621,0.3786840140819549,0.2658209800720215,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8534027934074402,0.3670985996723175,0.3495223224163055,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6485705971717834,0.1582550853490829,0.7255198955535889,285.0202331542969,284.95001220703125,304.9711608886719,298.3082275390625,300.8621826171875,297.25543212890625,285.01763916015625,1.0,0.5088506937026978,1.0,1.0,0.8275472521781921,1.0,-2.645537137985229,1.2323766946792605,1.4131604433059692,0.6247254610061646,0.9843037128448486,0.9843037128448486,0.0,128.93824768066406,111.0,74386.6015625,0.0,1633.328369140625,1.0,278.4432067871094,283.1442565917969,301.29266357421875,306.09783935546875,293.1499938964844,293.1499938964844,278.1499938964844,33037.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043221831321716,1.0,0.0,0.0,3.784376382827759,3.784401178359986,9.556126769894036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.33984375,0.0,1664.8896484375,1895.4371337890625,0.0,2511.007568359375,0.9331692457199096,1.0,0.0,3.0,1.0,0.0
17676540,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.871268093585968,0.3748001456260681,0.339020699262619,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9906028509140016,0.5440748333930969,0.5167344212532043,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8758271336555481,0.381554901599884,0.2677918076515198,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8657076954841614,0.367902547121048,0.3502435088157654,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6576395630836487,0.1584256440401077,0.7255086898803711,284.898681640625,284.95001220703125,304.99932861328125,298.3142395019531,300.87164306640625,297.2523193359375,284.90155029296875,1.0,0.5034191608428955,1.0,1.0,0.830161452293396,1.0,-2.6403398513793945,1.229259014129639,1.411080837249756,0.623038649559021,0.8795598745346069,0.8795598745346069,0.0,122.11510467529295,99.0,74791.125,0.0,1595.2664794921875,1.0,278.15673828125,283.0179748535156,301.3266296386719,306.2499694824219,293.1499938964844,293.1499938964844,278.45001220703125,38692.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102390170097351,1.0,0.0,0.0,3.675490617752075,3.675515174865722,9.014132160700684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.25,0.0,1581.9979248046875,1895.4371337890625,0.0,2565.39453125,0.9133444428443908,1.0,0.0,3.0,1.0,0.0
17676600,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.871268093585968,0.3748001456260681,0.339020699262619,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9906028509140016,0.5440748333930969,0.5167344212532043,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8758271336555481,0.381554901599884,0.2677918076515198,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8657076954841614,0.367902547121048,0.3502435088157654,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6576395630836487,0.1584256440401077,0.7255086898803711,284.898681640625,284.95001220703125,304.99932861328125,298.3142395019531,300.87164306640625,297.2523193359375,284.90155029296875,1.0,0.5034191608428955,1.0,1.0,0.830161452293396,1.0,-2.6403398513793945,1.229259014129639,1.411080837249756,0.623038649559021,0.8795598745346069,0.8795598745346069,0.0,122.11510467529295,99.0,74791.125,0.0,1595.2664794921875,1.0,278.15673828125,283.0179748535156,301.3266296386719,306.2499694824219,293.1499938964844,293.1499938964844,278.45001220703125,38692.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102390170097351,1.0,0.0,0.0,3.675490617752075,3.675515174865722,9.014132160700684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.25,0.0,1581.9979248046875,1895.4371337890625,0.0,2565.39453125,0.9133444428443908,1.0,0.0,3.0,1.0,0.0
17676660,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8861932158470154,0.3754988312721252,0.3391191661357879,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5565069913864136,0.5107043981552124,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.893352746963501,0.385307103395462,0.2700230181217193,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8811172246932983,0.3693677484989166,0.3511510789394378,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6691915988922119,0.1589498519897461,0.7260001301765442,284.99835205078125,284.95001220703125,305.0265808105469,298.31787109375,300.8857727050781,297.25982666015625,284.9923400878906,1.0,0.496194988489151,1.0,1.0,0.8322319984436035,1.0,-2.6261656284332275,1.2216531038284302,1.4045125246047974,0.6198365092277527,0.972451627254486,0.972451627254486,0.0,114.39230346679688,87.0,74087.671875,0.0,1547.6466064453125,1.0,278.4434814453125,283.1206970214844,301.3048400878906,306.1132507324219,293.1499938964844,293.1499938964844,278.1499938964844,33486.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045345544815063,1.0,0.0,0.0,3.791929006576538,3.7919538021087646,9.59430849434284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.1533203125,0.0,1677.3372802734375,1895.4371337890625,0.0,2512.955810546875,0.9350157976150512,1.0,0.0,3.0,1.0,0.0
17676720,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8861932158470154,0.3754988312721252,0.3391191661357879,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5565069913864136,0.5107043981552124,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.893352746963501,0.385307103395462,0.2700230181217193,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8811172246932983,0.3693677484989166,0.3511510789394378,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6691915988922119,0.1589498519897461,0.7260001301765442,284.99835205078125,284.95001220703125,305.0265808105469,298.31787109375,300.8857727050781,297.25982666015625,284.9923400878906,1.0,0.496194988489151,1.0,1.0,0.8322319984436035,1.0,-2.6261656284332275,1.2216531038284302,1.4045125246047974,0.6198365092277527,0.972451627254486,0.972451627254486,0.0,114.39230346679688,87.0,74087.671875,0.0,1547.6466064453125,1.0,278.4434814453125,283.1206970214844,301.3048400878906,306.1132507324219,293.1499938964844,293.1499938964844,278.1499938964844,33486.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045345544815063,1.0,0.0,0.0,3.791929006576538,3.7919538021087646,9.59430849434284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.1533203125,0.0,1677.3372802734375,1895.4371337890625,0.0,2512.955810546875,0.9350157976150512,1.0,0.0,3.0,1.0,0.0
17676780,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.904296338558197,0.375058501958847,0.3386805951595306,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.5909781455993652,0.480890154838562,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9149624705314636,0.3882271349430084,0.2719634175300598,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8999549150466919,0.3700782358646393,0.3517035543918609,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6836263537406921,0.1592387408018112,0.7261410355567932,284.8862609863281,284.95001220703125,305.0529479980469,298.3193359375,300.893310546875,297.2562255859375,284.8885192871094,1.0,0.4872569143772125,1.0,1.0,0.834302544593811,1.0,-2.6044118404388428,1.2106821537017822,1.3937296867370603,0.6130973100662231,0.8591878414154053,0.8591878414154053,0.0,105.71894073486328,90.0,73777.4375,0.0,1472.7867431640625,1.0,278.1568908691406,283.0189819335937,301.32421875,306.1937866210937,293.1499938964844,293.1499938964844,278.45001220703125,39870.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088457584381104,1.0,0.0,0.0,3.6256706714630127,3.62569522857666,8.771422130848805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.9326171875,0.0,1535.035888671875,1895.4371337890625,0.0,2552.568115234375,0.9032106399536132,1.0,0.0,3.0,1.0,0.0
17676840,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.904296338558197,0.375058501958847,0.3386805951595306,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.5909781455993652,0.480890154838562,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9149624705314636,0.3882271349430084,0.2719634175300598,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8999549150466919,0.3700782358646393,0.3517035543918609,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6836263537406921,0.1592387408018112,0.7261410355567932,284.8862609863281,284.95001220703125,305.0529479980469,298.3193359375,300.893310546875,297.2562255859375,284.8885192871094,1.0,0.4872569143772125,1.0,1.0,0.834302544593811,1.0,-2.6044118404388428,1.2106821537017822,1.3937296867370603,0.6130973100662231,0.8591878414154053,0.8591878414154053,0.0,105.71894073486328,90.0,73777.4375,0.0,1472.7867431640625,1.0,278.1568908691406,283.0189819335937,301.32421875,306.1937866210937,293.1499938964844,293.1499938964844,278.45001220703125,39870.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088457584381104,1.0,0.0,0.0,3.6256706714630127,3.62569522857666,8.771422130848805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.9326171875,0.0,1535.035888671875,1895.4371337890625,0.0,2552.568115234375,0.9032106399536132,1.0,0.0,3.0,1.0,0.0
17676900,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9109885692596436,0.3753522932529449,0.3385826051235199,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.6235142946243286,0.4710609912872314,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9236679077148438,0.390112042427063,0.2730293571949005,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.90675550699234,0.370735615491867,0.3520388007164001,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6888216733932495,0.1595451831817627,0.726576030254364,285.0062561035156,284.95001220703125,305.0657653808594,298.3193054199219,300.8998718261719,297.2596740722656,285.0090026855469,1.0,0.4843020737171173,1.0,1.0,0.8353378772735596,1.0,-2.594673156738281,1.2057197093963623,1.3889535665512085,0.6102145314216614,0.9370301365852356,0.9370301365852356,0.0,102.88307189941406,90.0,72854.9609375,0.0,1447.260498046875,1.0,278.4013977050781,283.1531066894531,301.28350830078125,305.9586181640625,293.1499938964844,293.1499938964844,278.45001220703125,34923.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029371500015259,1.0,0.0,0.0,3.661311149597168,3.661335229873657,8.94471668289043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.0341796875,0.0,1537.7127685546875,1895.4371337890625,0.0,2498.30908203125,0.9090269804000854,1.0,0.0,3.0,1.0,0.0
17676960,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9172422289848328,0.3757638037204742,0.3388818800449371,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.6602471470832825,0.4630312025547027,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9316313862800598,0.3921113610267639,0.2743561863899231,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9131346344947816,0.3715093731880188,0.3526743352413177,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6934911012649536,0.1599393486976623,0.7278637290000916,284.9822998046875,284.95001220703125,305.0783386230469,298.3187866210937,300.9089050292969,297.2671813964844,284.9800720214844,1.0,0.4821580946445465,1.0,1.0,0.8361018896102905,1.0,-2.589284420013428,1.202921748161316,1.3863625526428225,0.6086475849151611,0.93677419424057,0.93677419424057,0.0,100.69696807861328,93.0,72793.171875,0.0,1430.4876708984375,1.0,278.4426574707031,283.1271667480469,301.2969970703125,306.0168151855469,293.1499938964844,293.1499938964844,278.1499938964844,34277.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012991547584534,1.0,0.0,0.0,3.715180158615112,3.7152044773101807,9.209860536429916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.818359375,0.0,1593.78564453125,1895.4371337890625,0.0,2483.30908203125,0.9184005856513976,1.0,0.0,3.0,1.0,0.0
17677020,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9247018694877625,0.3755542635917663,0.3387987911701202,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.725913405418396,0.4533323645591736,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9422487020492554,0.3953247368335724,0.2766304016113281,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9214136600494384,0.3723370134830475,0.3535164296627044,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6993887424468994,0.1603768914937973,0.7298027873039246,284.9102783203125,284.95001220703125,305.102783203125,298.3163452148437,300.92547607421875,297.2794494628906,284.9120483398437,1.0,0.4797449707984924,1.0,1.0,0.8376298546791077,1.0,-2.5836005210876465,1.1998240947723389,1.3837764263153076,0.6069649457931519,0.8553757667541504,0.8553757667541504,0.0,98.13565063476562,111.0,72815.1875,0.0,1411.742431640625,1.0,278.1575012207031,283.0500793457031,301.31939697265625,306.11163330078125,293.1499938964844,293.1499938964844,278.45001220703125,39102.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051359057426453,1.0,0.0,0.0,3.5575287342071533,3.5575523376464844,8.444814056929317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.6806640625,0.0,1455.3258056640625,1895.4371337890625,0.0,2518.473876953125,0.8879169821739197,1.0,0.0,3.0,1.0,0.0
17677080,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9247018694877625,0.3755542635917663,0.3387987911701202,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.725913405418396,0.4533323645591736,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9422487020492554,0.3953247368335724,0.2766304016113281,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9214136600494384,0.3723370134830475,0.3535164296627044,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6993887424468994,0.1603768914937973,0.7298027873039246,284.9102783203125,284.95001220703125,305.102783203125,298.3163452148437,300.92547607421875,297.2794494628906,284.9120483398437,1.0,0.4797449707984924,1.0,1.0,0.8376298546791077,1.0,-2.5836005210876465,1.1998240947723389,1.3837764263153076,0.6069649457931519,0.8553757667541504,0.8553757667541504,0.0,98.13565063476562,111.0,72815.1875,0.0,1411.742431640625,1.0,278.1575012207031,283.0500793457031,301.31939697265625,306.11163330078125,293.1499938964844,293.1499938964844,278.45001220703125,39102.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051359057426453,1.0,0.0,0.0,3.5575287342071533,3.5575523376464844,8.444814056929317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.6806640625,0.0,1455.3258056640625,1895.4371337890625,0.0,2518.473876953125,0.8879169821739197,1.0,0.0,3.0,1.0,0.0
17677140,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9186953902244568,0.3764198124408722,0.3394223153591156,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.7807840704917908,0.4618642330169678,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9391289949417114,0.3994439840316772,0.2793989181518554,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9161622524261476,0.3738828003406524,0.354866087436676,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6958601474761963,0.1611060798168182,0.733022153377533,285.0158386230469,284.95001220703125,305.126220703125,298.31219482421875,300.948974609375,297.30133056640625,285.01422119140625,1.0,0.4848865568637848,1.0,1.0,0.8391578793525696,1.0,-2.603386640548706,1.209317684173584,1.3940688371658323,0.6118508577346802,0.9565650820732116,0.9565650820732116,0.0,100.8842544555664,129.0,72780.8515625,0.0,1449.99072265625,1.0,278.44256591796875,283.1517333984375,301.29840087890625,305.9978332519531,293.1499938964844,293.1499938964844,278.1499938964844,32937.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992205619812012,1.0,0.0,0.0,3.695409059524536,3.6954331398010254,9.112097245633776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.744140625,0.0,1561.0750732421875,1895.4371337890625,0.0,2464.301025390625,0.9130234122276306,1.0,0.0,3.0,1.0,0.0
17677200,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9186953902244568,0.3764198124408722,0.3394223153591156,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.7807840704917908,0.4618642330169678,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9391289949417114,0.3994439840316772,0.2793989181518554,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9161622524261476,0.3738828003406524,0.354866087436676,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6958601474761963,0.1611060798168182,0.733022153377533,285.0158386230469,284.95001220703125,305.126220703125,298.31219482421875,300.948974609375,297.30133056640625,285.01422119140625,1.0,0.4848865568637848,1.0,1.0,0.8391578793525696,1.0,-2.603386640548706,1.209317684173584,1.3940688371658323,0.6118508577346802,0.9565650820732116,0.9565650820732116,0.0,100.8842544555664,129.0,72780.8515625,0.0,1449.99072265625,1.0,278.44256591796875,283.1517333984375,301.29840087890625,305.9978332519531,293.1499938964844,293.1499938964844,278.1499938964844,32937.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992205619812012,1.0,0.0,0.0,3.695409059524536,3.6954331398010254,9.112097245633776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.744140625,0.0,1561.0750732421875,1895.4371337890625,0.0,2464.301025390625,0.9130234122276306,1.0,0.0,3.0,1.0,0.0
17677260,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9021596908569336,0.3762267231941223,0.3397160768508911,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9990000128746032,0.7848280668258667,0.4856696426868438,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9243263006210328,0.4027459621429443,0.2820125818252563,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9007390737533568,0.3747411072254181,0.3561004102230072,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.684662938117981,0.1615185141563415,0.7364858984947205,284.9345092773437,284.95001220703125,305.1486511230469,298.3065185546875,300.9561462402344,297.2918395996094,284.9375305175781,1.0,0.4952006340026855,1.0,1.0,0.841196596622467,1.0,-2.641117811203003,1.2274950742721558,1.4136227369308472,0.6216930747032166,0.890228807926178,0.890228807926178,0.0,108.2093505859375,147.0,74227.328125,0.0,1533.772216796875,1.0,278.1573486328125,283.0453796386719,301.3271789550781,306.19024658203125,293.1499938964844,293.1499938964844,278.45001220703125,37071.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066160678863525,1.0,0.0,0.0,3.62911605834961,3.629140138626098,8.788100558376755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.0869140625,0.0,1518.0262451171875,1895.4371337890625,0.0,2532.06640625,0.9020788073539734,1.0,0.0,3.0,1.0,0.0
17677320,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9021596908569336,0.3762267231941223,0.3397160768508911,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9990000128746032,0.7848280668258667,0.4856696426868438,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9243263006210328,0.4027459621429443,0.2820125818252563,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9007390737533568,0.3747411072254181,0.3561004102230072,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.684662938117981,0.1615185141563415,0.7364858984947205,284.9345092773437,284.95001220703125,305.1486511230469,298.3065185546875,300.9561462402344,297.2918395996094,284.9375305175781,1.0,0.4952006340026855,1.0,1.0,0.841196596622467,1.0,-2.641117811203003,1.2274950742721558,1.4136227369308472,0.6216930747032166,0.890228807926178,0.890228807926178,0.0,108.2093505859375,147.0,74227.328125,0.0,1533.772216796875,1.0,278.1573486328125,283.0453796386719,301.3271789550781,306.19024658203125,293.1499938964844,293.1499938964844,278.45001220703125,37071.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066160678863525,1.0,0.0,0.0,3.62911605834961,3.629140138626098,8.788100558376755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.0869140625,0.0,1518.0262451171875,1895.4371337890625,0.0,2532.06640625,0.9020788073539734,1.0,0.0,3.0,1.0,0.0
