time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8830652236938477,0.3770810663700104,0.3405428230762481,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.7516111731529236,0.5181823968887329,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9055867791175842,0.4069274067878723,0.2849950492382049,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8822841644287109,0.3762741982936859,0.3576791286468506,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.6704617142677307,0.1621790826320648,0.7406273484230042,285.07305908203125,284.95001220703125,305.1700439453125,298.2994384765625,300.9621887207031,297.279296875,285.0738525390625,1.0,0.5091037154197693,1.0,1.0,0.8432353138923645,1.0,-2.6916253566741943,1.2519383430480957,1.4396871328353882,0.6350064873695374,1.0,1.0,0.0,118.6993637084961,150.0,75010.484375,0.0,1652.5675048828125,1.0,278.44305419921875,283.1703491210937,301.3035888671875,306.1370849609375,293.1499938964844,293.1499938964844,278.1499938964844,32389.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044823408126831,1.0,0.0,0.0,3.7920267581939697,3.792051553726196,9.59480303208693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.1826171875,0.0,1668.92919921875,1895.4371337890625,0.0,2512.476806640625,0.9344215393066406,1.0,0.0,3.0,1.0,0.0
17677440,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8830652236938477,0.3770810663700104,0.3405428230762481,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.7516111731529236,0.5181823968887329,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9055867791175842,0.4069274067878723,0.2849950492382049,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8822841644287109,0.3762741982936859,0.3576791286468506,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.6704617142677307,0.1621790826320648,0.7406273484230042,285.07305908203125,284.95001220703125,305.1700439453125,298.2994384765625,300.9621887207031,297.279296875,285.0738525390625,1.0,0.5091037154197693,1.0,1.0,0.8432353138923645,1.0,-2.6916253566741943,1.2519383430480957,1.4396871328353882,0.6350064873695374,1.0,1.0,0.0,118.6993637084961,150.0,75010.484375,0.0,1652.5675048828125,1.0,278.44305419921875,283.1703491210937,301.3035888671875,306.1370849609375,293.1499938964844,293.1499938964844,278.1499938964844,32389.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044823408126831,1.0,0.0,0.0,3.7920267581939697,3.792051553726196,9.59480303208693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.1826171875,0.0,1668.92919921875,1895.4371337890625,0.0,2512.476806640625,0.9344215393066406,1.0,0.0,3.0,1.0,0.0
17677500,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8756054639816284,0.3770747482776642,0.3409497141838074,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9990000128746032,0.7173711061477661,0.5319101810455322,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8990514874458313,0.4086737036705017,0.2864885628223419,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8751600384712219,0.3767831325531006,0.3584969043731689,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6650366187095642,0.1623973399400711,0.7427575588226318,284.9397888183594,284.95001220703125,305.1803283691406,298.2954406738281,300.963623046875,297.27117919921875,284.93115234375,1.0,0.5148306488990784,1.0,1.0,0.8442546725273132,1.0,-2.713963270187378,1.2626700401306152,1.4512932300567627,0.6411207318305969,0.9561676383018494,0.9561676383018494,0.0,123.3585433959961,150.0,76717.0390625,0.0,1706.5137939453125,1.0,278.1939697265625,283.0011901855469,301.3418273925781,306.4132080078125,293.1499938964844,293.1499938964844,278.1499938964844,34045.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115024566650391,1.0,0.0,0.0,3.8258018493652335,3.825827121734619,9.766483799467096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.0693359375,0.0,1722.3673095703125,1895.4371337890625,0.0,2577.0361328125,0.9424514770507812,1.0,0.0,3.0,1.0,0.0
17677560,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8686655759811401,0.3767114877700805,0.3408530354499817,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9990000128746032,0.6749919652938843,0.5444730520248413,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.893121063709259,0.4101246297359466,0.2876600623130798,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8686655163764954,0.3770005106925964,0.3589345812797546,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.6600546836853027,0.1624272018671035,0.7439037561416626,284.9317932128906,284.95001220703125,305.1903686523437,298.2911376953125,300.9649658203125,297.2641906738281,284.9346008300781,1.0,0.5199368596076965,1.0,1.0,0.8459452986717224,1.0,-2.732260704040528,1.271322250366211,1.4609384536743164,0.6459726691246033,0.94294410943985,0.94294410943985,0.0,127.63763427734376,153.0,77101.625,0.0,1753.4730224609375,1.0,278.1561584472656,282.9966125488281,301.3265991210937,306.38360595703125,293.1499938964844,293.1499938964844,278.1499938964844,35877.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146876096725464,1.0,0.0,0.0,3.8057730197906494,3.805798530578613,9.66449306361028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.466796875,0.0,1712.5218505859375,1895.4371337890625,0.0,2606.426513671875,0.940130352973938,1.0,0.0,3.0,1.0,0.0
17677620,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8576629161834717,0.3765197098255157,0.3407862782478332,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.5893914103507996,0.5657070279121399,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8840158581733704,0.4134524762630462,0.2900713086128235,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8583826422691345,0.3777253627777099,0.3597831726074219,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6519278883934021,0.1624108850955963,0.7451289296150208,284.9597473144531,284.95001220703125,305.2095947265625,298.28179931640625,300.97283935546875,297.2615966796875,284.9604797363281,1.0,0.5285736322402954,1.0,1.0,0.8493265509605408,1.0,-2.7627322673797607,1.285609483718872,1.4771229028701782,0.6540147066116333,0.9610406160354614,0.9610406160354614,0.0,135.059814453125,141.0,77896.34375,0.0,1834.605712890625,1.0,278.150146484375,283.00567626953125,301.2980041503906,306.3824462890625,293.1499938964844,293.1499938964844,278.1499938964844,35236.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817341148853302,1.0,0.0,0.0,3.834351539611816,3.83437728881836,9.810183883018908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.3828125,0.0,1742.1031494140625,1895.4371337890625,0.0,2630.95458984375,0.9462260007858276,1.0,0.0,3.0,1.0,0.0
17677680,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8576629161834717,0.3765197098255157,0.3407862782478332,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.5893914103507996,0.5657070279121399,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8840158581733704,0.4134524762630462,0.2900713086128235,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8583826422691345,0.3777253627777099,0.3597831726074219,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6519278883934021,0.1624108850955963,0.7451289296150208,284.9597473144531,284.95001220703125,305.2095947265625,298.28179931640625,300.97283935546875,297.2615966796875,284.9604797363281,1.0,0.5285736322402954,1.0,1.0,0.8493265509605408,1.0,-2.7627322673797607,1.285609483718872,1.4771229028701782,0.6540147066116333,0.9610406160354614,0.9610406160354614,0.0,135.059814453125,141.0,77896.34375,0.0,1834.605712890625,1.0,278.150146484375,283.00567626953125,301.2980041503906,306.3824462890625,293.1499938964844,293.1499938964844,278.1499938964844,35236.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817341148853302,1.0,0.0,0.0,3.834351539611816,3.83437728881836,9.810183883018908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.3828125,0.0,1742.1031494140625,1895.4371337890625,0.0,2630.95458984375,0.9462260007858276,1.0,0.0,3.0,1.0,0.0
17677740,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8457731604576111,0.3760689795017242,0.3407710790634155,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9713867902755736,0.5598595142364502,0.5318823456764221,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8736317753791809,0.4165348708629608,0.2925023436546325,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8471314907073975,0.3782482445240021,0.3606555163860321,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.642841100692749,0.1620937436819076,0.7454220652580261,284.915771484375,284.95001220703125,305.22772216796875,298.2716064453125,300.9728698730469,297.2548522949219,284.9169311523437,1.0,0.5275349020957947,1.0,1.0,0.8527077436447144,1.0,-2.726784467697144,1.2672075033187866,1.459576964378357,0.6446061730384827,0.9220492243766784,0.9220492243766784,0.0,141.52105712890625,129.0,76987.8984375,0.0,1809.8228759765625,1.0,278.1500244140625,282.97735595703125,301.27520751953125,306.3280944824219,293.1499938964844,293.1499938964844,278.1499938964844,37081.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182965517044067,1.0,0.0,0.0,3.809702157974243,3.809728145599365,9.68445874605095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.6240234375,0.0,1726.656982421875,1895.4371337890625,0.0,2639.795166015625,0.9415809512138368,1.0,0.0,3.0,1.0,0.0
17677800,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8457731604576111,0.3760689795017242,0.3407710790634155,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9713867902755736,0.5598595142364502,0.5318823456764221,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8736317753791809,0.4165348708629608,0.2925023436546325,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8471314907073975,0.3782482445240021,0.3606555163860321,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.642841100692749,0.1620937436819076,0.7454220652580261,284.915771484375,284.95001220703125,305.22772216796875,298.2716064453125,300.9728698730469,297.2548522949219,284.9169311523437,1.0,0.5275349020957947,1.0,1.0,0.8527077436447144,1.0,-2.726784467697144,1.2672075033187866,1.459576964378357,0.6446061730384827,0.9220492243766784,0.9220492243766784,0.0,141.52105712890625,129.0,76987.8984375,0.0,1809.8228759765625,1.0,278.1500244140625,282.97735595703125,301.27520751953125,306.3280944824219,293.1499938964844,293.1499938964844,278.1499938964844,37081.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182965517044067,1.0,0.0,0.0,3.809702157974243,3.809728145599365,9.68445874605095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.6240234375,0.0,1726.656982421875,1895.4371337890625,0.0,2639.795166015625,0.9415809512138368,1.0,0.0,3.0,1.0,0.0
17677860,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8538144826889038,0.3759576678276062,0.34034264087677,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9807072281837464,0.5605823993682861,0.5320380926132202,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8849458694458008,0.4199414849281311,0.2946180999279022,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.855887234210968,0.3790239691734314,0.3610749244689941,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6489150524139404,0.1621201783418655,0.7440337538719177,284.9407653808594,284.95001220703125,305.2447204589844,298.2606811523437,300.980712890625,297.2572937011719,284.9413146972656,1.0,0.5239575505256653,1.0,1.0,0.8552321195602417,1.0,-2.7278285026550293,1.2672317028045654,1.460596799850464,0.644795835018158,0.9253244996070862,0.9253244996070862,0.0,136.03131103515625,117.0,76800.890625,0.0,1785.8746337890625,1.0,278.1499938964844,283.000732421875,301.2572021484375,306.2782897949219,293.1499938964844,293.1499938964844,278.1499938964844,36568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173069953918457,1.0,0.0,0.0,3.783636331558228,3.783661842346192,9.552389883538126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.9501953125,0.0,1691.3968505859375,1895.4371337890625,0.0,2630.638671875,0.9357007145881652,1.0,0.0,3.0,1.0,0.0
17677920,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8538144826889038,0.3759576678276062,0.34034264087677,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9807072281837464,0.5605823993682861,0.5320380926132202,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8849458694458008,0.4199414849281311,0.2946180999279022,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.855887234210968,0.3790239691734314,0.3610749244689941,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6489150524139404,0.1621201783418655,0.7440337538719177,284.9407653808594,284.95001220703125,305.2447204589844,298.2606811523437,300.980712890625,297.2572937011719,284.9413146972656,1.0,0.5239575505256653,1.0,1.0,0.8552321195602417,1.0,-2.7278285026550293,1.2672317028045654,1.460596799850464,0.644795835018158,0.9253244996070862,0.9253244996070862,0.0,136.03131103515625,117.0,76800.890625,0.0,1785.8746337890625,1.0,278.1499938964844,283.000732421875,301.2572021484375,306.2782897949219,293.1499938964844,293.1499938964844,278.1499938964844,36568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173069953918457,1.0,0.0,0.0,3.783636331558228,3.783661842346192,9.552389883538126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.9501953125,0.0,1691.3968505859375,1895.4371337890625,0.0,2630.638671875,0.9357007145881652,1.0,0.0,3.0,1.0,0.0
17677980,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8672578930854797,0.3760461211204529,0.3401001691818237,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9925158023834229,0.5578867197036743,0.5294536352157593,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9020299315452576,0.4235588908195495,0.2968727648258209,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8700645565986633,0.3799546062946319,0.361613392829895,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6593195199966431,0.1623647809028625,0.7434431314468384,284.9471740722656,284.95001220703125,305.26055908203125,298.24920654296875,300.98828125,297.2604675292969,284.9472961425781,1.0,0.5184832811355591,1.0,1.0,0.857756495475769,1.0,-2.727080821990967,1.2663713693618774,1.4607093334197998,0.644593358039856,0.925979495048523,0.925979495048523,0.0,127.98257446289062,105.0,76665.390625,0.0,1747.3275146484375,1.0,278.1499938964844,283.00592041015625,301.2478332519531,306.2601013183594,293.1499938964844,293.1499938964844,278.1499938964844,36287.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170540928840637,1.0,0.0,0.0,3.773271799087525,3.773297071456909,9.50012747580331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.451171875,0.0,1676.9144287109375,1895.4371337890625,0.0,2628.299560546875,0.9331215023994446,1.0,0.0,3.0,1.0,0.0
17678040,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8672578930854797,0.3760461211204529,0.3401001691818237,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9925158023834229,0.5578867197036743,0.5294536352157593,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9020299315452576,0.4235588908195495,0.2968727648258209,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8700645565986633,0.3799546062946319,0.361613392829895,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6593195199966431,0.1623647809028625,0.7434431314468384,284.9471740722656,284.95001220703125,305.26055908203125,298.24920654296875,300.98828125,297.2604675292969,284.9472961425781,1.0,0.5184832811355591,1.0,1.0,0.857756495475769,1.0,-2.727080821990967,1.2663713693618774,1.4607093334197998,0.644593358039856,0.925979495048523,0.925979495048523,0.0,127.98257446289062,105.0,76665.390625,0.0,1747.3275146484375,1.0,278.1499938964844,283.00592041015625,301.2478332519531,306.2601013183594,293.1499938964844,293.1499938964844,278.1499938964844,36287.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170540928840637,1.0,0.0,0.0,3.773271799087525,3.773297071456909,9.50012747580331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.451171875,0.0,1676.9144287109375,1895.4371337890625,0.0,2628.299560546875,0.9331215023994446,1.0,0.0,3.0,1.0,0.0
17678100,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8758412599563599,0.376099169254303,0.3399757444858551,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,0.5578206777572632,0.5282422304153442,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9129816293716432,0.4253932535648346,0.2980082929134369,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8790398240089417,0.3804289400577545,0.3618783056735992,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6660481691360474,0.1625338643789291,0.743290901184082,284.94732666015625,284.95001220703125,305.2680358886719,298.2433166503906,300.9917907714844,297.2620849609375,284.9472961425781,1.0,0.5151939392089844,1.0,1.0,0.8590187430381775,1.0,-2.725442409515381,1.2653228044509888,1.460119605064392,0.644160270690918,0.9252357482910156,0.9252357482910156,0.0,123.35050201416016,105.0,76581.703125,0.0,1724.334716796875,1.0,278.1499938964844,283.00604248046875,301.24249267578125,306.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36249.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170188069343567,1.0,0.0,0.0,3.769225835800171,3.769251108169556,9.479766163167368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.0908203125,0.0,1671.8292236328125,1895.4371337890625,0.0,2627.97265625,0.9321750402450562,1.0,0.0,3.0,1.0,0.0
17678160,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8828132748603821,0.3761175274848938,0.3398815393447876,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9990000128746032,0.5619249939918518,0.5176088809967041,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9226668477058412,0.4272024929523468,0.2991731762886047,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8863938450813293,0.3808721303939819,0.3621763586997986,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6715964078903198,0.1626943796873092,0.7433769702911377,284.94061279296875,284.95001220703125,305.27520751953125,298.23736572265625,300.9944763183594,297.2637023925781,284.9394836425781,1.0,0.511342465877533,1.0,1.0,0.8601523637771606,1.0,-2.7159667015075684,1.2604109048843384,1.4555556774139404,0.6418080925941467,0.9189583659172058,0.9189583659172058,0.0,119.57203674316406,93.0,76336.09375,0.0,1691.8814697265625,1.0,278.1499938964844,283.0011901855469,301.2364196777344,306.2345886230469,293.1499938964844,293.1499938964844,278.1499938964844,36416.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169299960136414,1.0,0.0,0.0,3.761518478393554,3.76154351234436,9.441035899726558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.1611328125,0.0,1664.02685546875,1895.4371337890625,0.0,2627.1513671875,0.9304393529891968,1.0,0.0,3.0,1.0,0.0
17678220,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8983098268508911,0.3760752081871032,0.3396002054214477,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.5967059135437012,0.4915836453437805,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9440127015113832,0.4307780563831329,0.3014565408229828,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9026630520820618,0.3816796839237213,0.3626818358898163,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.6840516328811646,0.1630506068468094,0.7435858845710754,284.927490234375,284.95001220703125,305.28863525390625,298.2253112792969,300.9993591308594,297.2677001953125,284.92706298828125,1.0,0.5022199153900146,1.0,1.0,0.8624196648597717,1.0,-2.687965154647827,1.2462406158447266,1.4417245388031006,0.634315013885498,0.898764431476593,0.898764431476593,0.0,111.58004760742188,96.0,75476.796875,0.0,1614.6220703125,1.0,278.1499938964844,283.0014038085937,301.2197265625,306.1688232421875,293.1499938964844,293.1499938964844,278.1499938964844,37208.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158520460128784,1.0,0.0,0.0,3.718024492263794,3.7180495262146,9.22396850455698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.2158203125,0.0,1619.3857421875,1895.4371337890625,0.0,2617.185302734375,0.921223282814026,1.0,0.0,3.0,1.0,0.0
17678280,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8983098268508911,0.3760752081871032,0.3396002054214477,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.5967059135437012,0.4915836453437805,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9440127015113832,0.4307780563831329,0.3014565408229828,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9026630520820618,0.3816796839237213,0.3626818358898163,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.6840516328811646,0.1630506068468094,0.7435858845710754,284.927490234375,284.95001220703125,305.28863525390625,298.2253112792969,300.9993591308594,297.2677001953125,284.92706298828125,1.0,0.5022199153900146,1.0,1.0,0.8624196648597717,1.0,-2.687965154647827,1.2462406158447266,1.4417245388031006,0.634315013885498,0.898764431476593,0.898764431476593,0.0,111.58004760742188,96.0,75476.796875,0.0,1614.6220703125,1.0,278.1499938964844,283.0014038085937,301.2197265625,306.1688232421875,293.1499938964844,293.1499938964844,278.1499938964844,37208.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158520460128784,1.0,0.0,0.0,3.718024492263794,3.7180495262146,9.22396850455698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.2158203125,0.0,1619.3857421875,1895.4371337890625,0.0,2617.185302734375,0.921223282814026,1.0,0.0,3.0,1.0,0.0
17678340,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.909357726573944,0.3761411011219024,0.3394601047039032,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9990000128746032,0.655983030796051,0.4745739996433258,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9590284824371338,0.4344891011714935,0.303872674703598,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.914884388446808,0.3825432062149048,0.363298624753952,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6931058764457703,0.1635528653860092,0.7448451519012451,284.9356689453125,284.95001220703125,305.30084228515625,298.2132568359375,301.0048828125,297.2716064453125,284.9361572265625,1.0,0.4972304403781891,1.0,1.0,0.8646869659423828,1.0,-2.6724941730499268,1.2383047342300415,1.4341893196105957,0.6298619508743286,0.8912425637245178,0.8912425637245178,0.0,106.64542388916016,114.0,74790.140625,0.0,1570.2252197265625,1.0,278.1499938964844,283.0182800292969,301.2042541503906,306.0999755859375,293.1499938964844,293.1499938964844,278.45001220703125,37146.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139411807060242,1.0,0.0,0.0,3.670997619628906,3.6710221767425537,8.992107609628874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.326171875,0.0,1565.2860107421875,1895.4371337890625,0.0,2599.533447265625,0.9108487367630004,1.0,0.0,3.0,1.0,0.0
17678400,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.909357726573944,0.3761411011219024,0.3394601047039032,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9990000128746032,0.655983030796051,0.4745739996433258,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9590284824371338,0.4344891011714935,0.303872674703598,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.914884388446808,0.3825432062149048,0.363298624753952,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6931058764457703,0.1635528653860092,0.7448451519012451,284.9356689453125,284.95001220703125,305.30084228515625,298.2132568359375,301.0048828125,297.2716064453125,284.9361572265625,1.0,0.4972304403781891,1.0,1.0,0.8646869659423828,1.0,-2.6724941730499268,1.2383047342300415,1.4341893196105957,0.6298619508743286,0.8912425637245178,0.8912425637245178,0.0,106.64542388916016,114.0,74790.140625,0.0,1570.2252197265625,1.0,278.1499938964844,283.0182800292969,301.2042541503906,306.0999755859375,293.1499938964844,293.1499938964844,278.45001220703125,37146.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139411807060242,1.0,0.0,0.0,3.670997619628906,3.6710221767425537,8.992107609628874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.326171875,0.0,1565.2860107421875,1895.4371337890625,0.0,2599.533447265625,0.9108487367630004,1.0,0.0,3.0,1.0,0.0
17678460,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9078460931777954,0.3769429326057434,0.3400476276874542,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.7132542133331299,0.477563202381134,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.960175633430481,0.4388910830020904,0.3068329691886902,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9138822555541992,0.3839731216430664,0.3645319938659668,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.692682147026062,0.1643576472997665,0.7482509613037109,285.03717041015625,284.95001220703125,305.3117980957031,298.20135498046875,301.0189819335937,297.28759765625,285.03497314453125,1.0,0.5004584193229675,1.0,1.0,0.8663502335548401,1.0,-2.6858904361724854,1.244675636291504,1.441214919090271,0.6330158710479736,1.0,1.0,0.0,107.86555480957033,132.0,74520.421875,0.0,1594.69140625,1.0,278.4432983398437,283.1225891113281,301.18865966796875,306.0033264160156,293.1499938964844,293.1499938964844,278.1499938964844,32652.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087862133979797,1.0,0.0,0.0,3.8085763454437256,3.8086013793945312,9.678735750640044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.3203125,0.0,1690.71533203125,1895.4371337890625,0.0,2552.02001953125,0.9383703470230104,1.0,0.0,3.0,1.0,0.0
17678520,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9078460931777954,0.3769429326057434,0.3400476276874542,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.7132542133331299,0.477563202381134,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.960175633430481,0.4388910830020904,0.3068329691886902,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9138822555541992,0.3839731216430664,0.3645319938659668,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.692682147026062,0.1643576472997665,0.7482509613037109,285.03717041015625,284.95001220703125,305.3117980957031,298.20135498046875,301.0189819335937,297.28759765625,285.03497314453125,1.0,0.5004584193229675,1.0,1.0,0.8663502335548401,1.0,-2.6858904361724854,1.244675636291504,1.441214919090271,0.6330158710479736,1.0,1.0,0.0,107.86555480957033,132.0,74520.421875,0.0,1594.69140625,1.0,278.4432983398437,283.1225891113281,301.18865966796875,306.0033264160156,293.1499938964844,293.1499938964844,278.1499938964844,32652.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087862133979797,1.0,0.0,0.0,3.8085763454437256,3.8086013793945312,9.678735750640044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.3203125,0.0,1690.71533203125,1895.4371337890625,0.0,2552.02001953125,0.9383703470230104,1.0,0.0,3.0,1.0,0.0
17678580,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.89505934715271,0.3764981925487518,0.3401464223861694,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9990000128746032,0.7211663126945496,0.4975960254669189,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.949023425579071,0.4422144889831543,0.3094927072525024,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9013078808784484,0.384537398815155,0.3655159175395965,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6836803555488586,0.1647294163703918,0.7515342235565186,284.9189147949219,284.95001220703125,305.3215026855469,298.18975830078125,301.022216796875,297.2818908691406,284.9227905273437,1.0,0.5093148350715637,1.0,1.0,0.8680135011672974,1.0,-2.7183940410614014,1.2603896856307983,1.4580042362213137,0.6414375305175781,0.91570645570755,0.91570645570755,0.0,114.2353744506836,150.0,75931.8203125,0.0,1670.73779296875,1.0,278.1561889648437,282.98297119140625,301.21099853515625,306.1907958984375,293.1499938964844,293.1499938964844,278.1499938964844,37165.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162641525268555,1.0,0.0,0.0,3.757904052734375,3.75792932510376,9.422901712241584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.248046875,0.0,1665.5435791015625,1895.4371337890625,0.0,2620.99462890625,0.9306356906890868,1.0,0.0,3.0,1.0,0.0
17678640,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.89505934715271,0.3764981925487518,0.3401464223861694,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9990000128746032,0.7211663126945496,0.4975960254669189,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.949023425579071,0.4422144889831543,0.3094927072525024,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9013078808784484,0.384537398815155,0.3655159175395965,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6836803555488586,0.1647294163703918,0.7515342235565186,284.9189147949219,284.95001220703125,305.3215026855469,298.18975830078125,301.022216796875,297.2818908691406,284.9227905273437,1.0,0.5093148350715637,1.0,1.0,0.8680135011672974,1.0,-2.7183940410614014,1.2603896856307983,1.4580042362213137,0.6414375305175781,0.91570645570755,0.91570645570755,0.0,114.2353744506836,150.0,75931.8203125,0.0,1670.73779296875,1.0,278.1561889648437,282.98297119140625,301.21099853515625,306.1907958984375,293.1499938964844,293.1499938964844,278.1499938964844,37165.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162641525268555,1.0,0.0,0.0,3.757904052734375,3.75792932510376,9.422901712241584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.248046875,0.0,1665.5435791015625,1895.4371337890625,0.0,2620.99462890625,0.9306356906890868,1.0,0.0,3.0,1.0,0.0
17678700,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8862941265106201,0.3764680922031402,0.340153157711029,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.706652820110321,0.5120909810066223,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.940308153629303,0.4440471827983856,0.3107999861240387,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8928085565567017,0.3848923742771148,0.3659319579601288,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6771940588951111,0.1649045050144195,0.7529497742652893,284.9476928710937,284.95001220703125,305.3258361816406,298.18414306640625,301.0228271484375,297.2767944335937,284.9501647949219,1.0,0.5153021216392517,1.0,1.0,0.8688451051712036,1.0,-2.739586353302002,1.270674705505371,1.4689116477966309,0.6469473838806152,0.9300930500030518,0.9300930500030518,0.0,118.90267944335938,150.0,76410.078125,0.0,1723.633544921875,1.0,278.15106201171875,282.9997863769531,301.1960144042969,306.1811828613281,293.1499938964844,293.1499938964844,278.1499938964844,36106.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168505430221558,1.0,0.0,0.0,3.764806985855103,3.7648322582244873,9.457551755076564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.1025390625,0.0,1665.5108642578125,1895.4371337890625,0.0,2626.4169921875,0.931347131729126,1.0,0.0,3.0,1.0,0.0
17678760,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8770501017570496,0.3765425980091095,0.3403414189815521,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.6810314655303955,0.5283840298652649,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9306516647338868,0.4459728896617889,0.3122336864471435,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8837343454360962,0.3853277862071991,0.36648029088974,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.6702777743339539,0.1650961190462112,0.7546179890632629,284.9709167480469,284.95001220703125,305.3298645019531,298.1786499023437,301.0238647460937,297.2728271484375,284.972900390625,1.0,0.5220947265625,1.0,1.0,0.8703164458274841,1.0,-2.7637743949890137,1.282340407371521,1.4814341068267822,0.6531769633293152,0.9494989514350892,0.9494989514350892,0.0,124.30409240722656,168.0,77011.328125,0.0,1785.2860107421875,1.0,278.15020751953125,283.01123046875,301.1897277832031,306.2022399902344,293.1499938964844,293.1499938964844,278.1499938964844,35240.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178718090057373,1.0,0.0,0.0,3.785631895065308,3.785657167434693,9.562469358570524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.5634765625,0.0,1683.4691162109375,1895.4371337890625,0.0,2635.8642578125,0.9354508519172668,1.0,0.0,3.0,1.0,0.0
17678820,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8671692609786987,0.3766387403011322,0.3406147062778473,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6433156728744507,0.5469037294387817,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9200307726860046,0.4479944407939911,0.3137809634208679,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8739744424819946,0.3858109712600708,0.3671269118785858,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6628462672233582,0.1652728170156479,0.7564504742622375,284.9880676269531,284.95001220703125,305.3337097167969,298.1731262207031,301.026123046875,297.2710266113281,284.989501953125,1.0,0.5298258066177368,1.0,1.0,0.8718466758728027,1.0,-2.791194438934326,1.295574188232422,1.4956203699111938,0.6602606773376465,0.9718471765518188,0.9718471765518188,0.0,130.62342834472656,168.0,77745.421875,0.0,1857.3218994140625,1.0,278.1500244140625,283.0147705078125,301.1869506835937,306.2421264648437,293.1499938964844,293.1499938964844,278.1499938964844,34539.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194580078125,1.0,0.0,0.0,3.819507122039795,3.819532632827759,9.734371815284248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.42578125,0.0,1718.622314453125,1895.4371337890625,0.0,2650.548583984375,0.9425636529922484,1.0,0.0,3.0,1.0,0.0
17678880,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8580759167671204,0.3767081797122955,0.3408839702606201,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.6001623868942261,0.5650389790534973,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9102853536605836,0.4498439133167267,0.3152232766151428,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8649609684944153,0.3862564861774444,0.3677543997764587,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6559774875640869,0.1653878986835479,0.7580844759941101,284.999755859375,284.95001220703125,305.3369140625,298.1682434082031,301.02935791015625,297.2716064453125,285.0008544921875,1.0,0.5373838543891907,1.0,1.0,0.8732591867446899,1.0,-2.8177638053894043,1.3084042072296145,1.50935959815979,0.6671395897865295,0.9937269687652588,0.9937269687652588,0.0,136.98910522460938,171.0,78469.9140625,0.0,1929.5399169921875,1.0,278.1499938964844,283.0133972167969,301.1850891113281,306.28594970703125,293.1499938964844,293.1499938964844,278.1499938964844,34085.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212472200393677,1.0,0.0,0.0,3.856621265411377,3.85664701461792,9.92446871350694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.1865234375,0.0,1760.2896728515625,1895.4371337890625,0.0,2667.128173828125,0.9505906701087952,1.0,0.0,3.0,1.0,0.0
17678940,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8305361866950989,0.3761433362960815,0.3413375914096832,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9510433077812196,0.5559032559394836,0.5309355854988098,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8809502124786377,0.4530387818813324,0.3181706666946411,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8374093770980835,0.3866361379623413,0.3690673410892486,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.6349749565124512,0.1650953143835067,0.7611722946166992,284.92822265625,284.95001220703125,305.3426208496094,298.1586608886719,301.0237121582031,297.263671875,284.927001953125,1.0,0.5443734526634216,1.0,1.0,0.876201868057251,1.0,-2.785233497619629,1.291883111000061,1.493350386619568,0.6587452292442322,0.956919014453888,0.956919014453888,0.0,155.5355987548828,174.0,77960.78125,0.0,1967.0325927734373,1.0,278.1499938964844,282.9506225585937,301.1693725585937,306.2832336425781,293.1499938964844,293.1499938964844,278.1499938964844,35855.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238813877105713,1.0,0.0,0.0,3.881589412689209,3.88161563873291,1.0053388450614875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.2041015625,0.0,1805.259765625,1895.4371337890625,0.0,2691.564697265625,0.956800103187561,1.0,0.0,3.0,1.0,0.0
17679000,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8305361866950989,0.3761433362960815,0.3413375914096832,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9510433077812196,0.5559032559394836,0.5309355854988098,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8809502124786377,0.4530387818813324,0.3181706666946411,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8374093770980835,0.3866361379623413,0.3690673410892486,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.6349749565124512,0.1650953143835067,0.7611722946166992,284.92822265625,284.95001220703125,305.3426208496094,298.1586608886719,301.0237121582031,297.263671875,284.927001953125,1.0,0.5443734526634216,1.0,1.0,0.876201868057251,1.0,-2.785233497619629,1.291883111000061,1.493350386619568,0.6587452292442322,0.956919014453888,0.956919014453888,0.0,155.5355987548828,174.0,77960.78125,0.0,1967.0325927734373,1.0,278.1499938964844,282.9506225585937,301.1693725585937,306.2832336425781,293.1499938964844,293.1499938964844,278.1499938964844,35855.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238813877105713,1.0,0.0,0.0,3.881589412689209,3.88161563873291,1.0053388450614875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.2041015625,0.0,1805.259765625,1895.4371337890625,0.0,2691.564697265625,0.956800103187561,1.0,0.0,3.0,1.0,0.0
17679060,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8210654854774475,0.3756080865859985,0.3410652875900268,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9361879229545592,0.5553244948387146,0.5279561281204224,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8724710941314697,0.4562694132328033,0.3205758929252624,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8284640908241272,0.3869975507259369,0.3696620166301727,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6279231309890747,0.1649080067873001,0.7615063786506653,284.9371643066406,284.95001220703125,305.346923828125,298.15008544921875,301.024169921875,297.2626037597656,284.9377136230469,1.0,0.5493921637535095,1.0,1.0,0.8792208433151245,1.0,-2.78629994392395,1.292037010192871,1.494262933731079,0.6584352254867554,0.9504259824752808,0.9504259824752808,0.0,163.42208862304688,177.0,77808.3203125,0.0,2005.5125732421875,1.0,278.1499938964844,282.9621276855469,301.1497802734375,306.2353210449219,293.1499938964844,293.1499938964844,278.1499938964844,36315.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235687613487244,1.0,0.0,0.0,3.864047050476074,3.864073276519776,9.962724334400264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.59375,0.0,1787.1024169921875,1895.4371337890625,0.0,2688.662841796875,0.9535439610481262,1.0,0.0,3.0,1.0,0.0
17679120,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8210654854774475,0.3756080865859985,0.3410652875900268,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9361879229545592,0.5553244948387146,0.5279561281204224,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8724710941314697,0.4562694132328033,0.3205758929252624,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8284640908241272,0.3869975507259369,0.3696620166301727,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6279231309890747,0.1649080067873001,0.7615063786506653,284.9371643066406,284.95001220703125,305.346923828125,298.15008544921875,301.024169921875,297.2626037597656,284.9377136230469,1.0,0.5493921637535095,1.0,1.0,0.8792208433151245,1.0,-2.78629994392395,1.292037010192871,1.494262933731079,0.6584352254867554,0.9504259824752808,0.9504259824752808,0.0,163.42208862304688,177.0,77808.3203125,0.0,2005.5125732421875,1.0,278.1499938964844,282.9621276855469,301.1497802734375,306.2353210449219,293.1499938964844,293.1499938964844,278.1499938964844,36315.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235687613487244,1.0,0.0,0.0,3.864047050476074,3.864073276519776,9.962724334400264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.59375,0.0,1787.1024169921875,1895.4371337890625,0.0,2688.662841796875,0.9535439610481262,1.0,0.0,3.0,1.0,0.0
17679180,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8148411512374878,0.3753350079059601,0.3409938514232635,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9260916113853456,0.5523409247398376,0.5258467793464661,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8678017258644104,0.4597484171390533,0.3231222033500671,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8228094577789307,0.3875263929367065,0.3703518807888031,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6234461665153503,0.1648930609226226,0.7623347640037537,284.9447937011719,284.95001220703125,305.349853515625,298.1427307128906,301.0249328613281,297.26336669921875,284.9450378417969,1.0,0.5531153082847595,1.0,1.0,0.8822397589683533,1.0,-2.788569688796997,1.2927449941635132,1.4958245754241943,0.6586510539054871,0.9502723217010498,0.9502723217010498,0.0,169.03248596191406,180.0,77760.546875,0.0,2035.8297119140625,1.0,278.1499938964844,282.9681396484375,301.1422119140625,306.2225341796875,293.1499938964844,293.1499938964844,278.1499938964844,36192.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234367370605469,1.0,0.0,0.0,3.8571090698242174,3.857135057449341,9.92697891888383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.0947265625,0.0,1777.5472412109375,1895.4371337890625,0.0,2687.437255859375,0.9519006609916688,1.0,0.0,3.0,1.0,0.0
