time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8148411512374878,0.3753350079059601,0.3409938514232635,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9260916113853456,0.5523409247398376,0.5258467793464661,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8678017258644104,0.4597484171390533,0.3231222033500671,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8228094577789307,0.3875263929367065,0.3703518807888031,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6234461665153503,0.1648930609226226,0.7623347640037537,284.9447937011719,284.95001220703125,305.349853515625,298.1427307128906,301.0249328613281,297.26336669921875,284.9450378417969,1.0,0.5531153082847595,1.0,1.0,0.8822397589683533,1.0,-2.788569688796997,1.2927449941635132,1.4958245754241943,0.6586510539054871,0.9502723217010498,0.9502723217010498,0.0,169.03248596191406,180.0,77760.546875,0.0,2035.8297119140625,1.0,278.1499938964844,282.9681396484375,301.1422119140625,306.2225341796875,293.1499938964844,293.1499938964844,278.1499938964844,36192.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234367370605469,1.0,0.0,0.0,3.8571090698242174,3.857135057449341,9.92697891888383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.0947265625,0.0,1777.5472412109375,1895.4371337890625,0.0,2687.437255859375,0.9519006609916688,1.0,0.0,3.0,1.0,0.0
17679300,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8123283386230469,0.3752211034297943,0.3409722447395324,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9218692779541016,0.5510726571083069,0.5246859788894653,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8661909699440002,0.461515873670578,0.3244086503982544,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8206049799919128,0.3878085911273956,0.370702713727951,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6216962933540344,0.1649193167686462,0.7628358602523804,284.94708251953125,284.95001220703125,305.3507995605469,298.1395263671875,301.02520751953125,297.2639465332031,284.947265625,1.0,0.5546838641166687,1.0,1.0,0.88374924659729,1.0,-2.789717674255371,1.2931119203567505,1.4966058731079102,0.6587528586387634,0.9507080912590028,0.9507080912590028,0.0,171.35459899902344,180.0,77748.4453125,0.0,2048.732666015625,1.0,278.1499938964844,282.9697265625,301.1392822265625,306.2182922363281,293.1499938964844,293.1499938964844,278.1499938964844,36136.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234314322471619,1.0,0.0,0.0,3.855295419692993,3.8553214073181152,9.917646366375266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.083984375,0.0,1774.865234375,1895.4371337890625,0.0,2687.38818359375,0.9514580965042114,1.0,0.0,3.0,1.0,0.0
17679360,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8100585341453552,0.3751120269298553,0.3409495949745178,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9181111454963684,0.549872100353241,0.5236043334007263,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8648814558982849,0.4632916152477264,0.3256966173648834,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8186583518981934,0.3880936205387115,0.3710503578186035,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6201493740081787,0.1649588793516159,0.7633680105209351,284.94879150390625,284.95001220703125,305.3513488769531,298.13671875,301.025390625,297.2645263671875,284.9489440917969,1.0,0.5561418533325195,1.0,1.0,0.8850122094154358,1.0,-2.7909955978393555,1.2935737371444702,1.4974218606948853,0.6589236855506897,0.9513787627220154,0.9513787627220154,0.0,173.47189331054688,183.0,77746.8359375,0.0,2060.88232421875,1.0,278.1499938964844,282.9707336425781,301.1366882324219,306.215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36081.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234461545944214,1.0,0.0,0.0,3.8544867038726807,3.8545126914978014,9.913485428114654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.072265625,0.0,1773.439208984375,1895.4371337890625,0.0,2687.524658203125,0.951241672039032,1.0,0.0,3.0,1.0,0.0
17679420,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8059923648834229,0.3748965263366699,0.3408947288990021,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9115898609161376,0.5475953221321106,0.5215747356414795,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8628708124160767,0.4668569266796112,0.3282727301120758,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8152793049812317,0.3886595368385315,0.3717292547225952,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.617463231086731,0.165064126253128,0.7644939422607422,284.95074462890625,284.95001220703125,305.3514099121094,298.1322631835937,301.0253295898437,297.2656555175781,284.9508361816406,1.0,0.5588204264640808,1.0,1.0,0.8875380754470825,1.0,-2.793755531311035,1.2946040630340576,1.4991514682769775,0.6593367457389832,0.9529107809066772,0.9529107809066772,0.0,177.28396606445312,186.0,77765.625,0.0,2083.535400390625,1.0,278.1499938964844,282.9712219238281,301.132568359375,306.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,35998.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823519766330719,1.0,0.0,0.0,3.855121374130249,3.855147361755371,9.91675051409402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.2880859375,0.0,1773.560791015625,1895.4371337890625,0.0,2688.2080078125,0.9513277411460876,1.0,0.0,3.0,1.0,0.0
17679480,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8059923648834229,0.3748965263366699,0.3408947288990021,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9115898609161376,0.5475953221321106,0.5215747356414795,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8628708124160767,0.4668569266796112,0.3282727301120758,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8152793049812317,0.3886595368385315,0.3717292547225952,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.617463231086731,0.165064126253128,0.7644939422607422,284.95074462890625,284.95001220703125,305.3514099121094,298.1322631835937,301.0253295898437,297.2656555175781,284.9508361816406,1.0,0.5588204264640808,1.0,1.0,0.8875380754470825,1.0,-2.793755531311035,1.2946040630340576,1.4991514682769775,0.6593367457389832,0.9529107809066772,0.9529107809066772,0.0,177.28396606445312,186.0,77765.625,0.0,2083.535400390625,1.0,278.1499938964844,282.9712219238281,301.132568359375,306.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,35998.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823519766330719,1.0,0.0,0.0,3.855121374130249,3.855147361755371,9.91675051409402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.2880859375,0.0,1773.560791015625,1895.4371337890625,0.0,2688.2080078125,0.9513277411460876,1.0,0.0,3.0,1.0,0.0
17679540,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8023356795310974,0.3746763467788696,0.3408245742321014,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9060574173927308,0.5455448627471924,0.5197299122810364,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8613637685775757,0.4704297482967376,0.3308455944061279,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8123148679733276,0.3892102837562561,0.3723825216293335,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.615105152130127,0.1651881784200668,0.7656572461128235,284.9515380859375,284.95001220703125,305.3500061035156,298.1294860839844,301.0240783691406,297.265869140625,284.9515991210937,1.0,0.5613076090812683,1.0,1.0,0.8900639414787292,1.0,-2.79672908782959,1.2957426309585571,1.5009864568710327,0.6598228812217712,0.9544032216072084,0.9544032216072084,0.0,180.7489624023437,189.0,77802.78125,0.0,2104.9287109375,1.0,278.1499938964844,282.9706115722656,301.1299133300781,306.2105407714844,293.1499938964844,293.1499938964844,278.1499938964844,35948.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236113786697388,1.0,0.0,0.0,3.8574934005737305,3.857519388198853,9.928958206728566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.2021484375,0.0,1776.0902099609375,1895.4371337890625,0.0,2689.05859375,0.9518262147903442,1.0,0.0,3.0,1.0,0.0
17679600,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8023356795310974,0.3746763467788696,0.3408245742321014,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9060574173927308,0.5455448627471924,0.5197299122810364,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8613637685775757,0.4704297482967376,0.3308455944061279,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8123148679733276,0.3892102837562561,0.3723825216293335,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.615105152130127,0.1651881784200668,0.7656572461128235,284.9515380859375,284.95001220703125,305.3500061035156,298.1294860839844,301.0240783691406,297.265869140625,284.9515991210937,1.0,0.5613076090812683,1.0,1.0,0.8900639414787292,1.0,-2.79672908782959,1.2957426309585571,1.5009864568710327,0.6598228812217712,0.9544032216072084,0.9544032216072084,0.0,180.7489624023437,189.0,77802.78125,0.0,2104.9287109375,1.0,278.1499938964844,282.9706115722656,301.1299133300781,306.2105407714844,293.1499938964844,293.1499938964844,278.1499938964844,35948.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236113786697388,1.0,0.0,0.0,3.8574934005737305,3.857519388198853,9.928958206728566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.2021484375,0.0,1776.0902099609375,1895.4371337890625,0.0,2689.05859375,0.9518262147903442,1.0,0.0,3.0,1.0,0.0
17679660,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7989820241928101,0.3744467496871948,0.3407391011714935,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9012821316719056,0.5436829328536987,0.5180703997612,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8601601719856262,0.4740029275417328,0.3334136009216308,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8095862865447998,0.3897399008274078,0.3730087578296661,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6129322052001953,0.1653203964233398,0.7668291926383972,284.9515991210937,284.95001220703125,305.3446655273437,298.1251525878906,301.0206604003906,297.2656555175781,284.9515991210937,1.0,0.5636867880821228,1.0,1.0,0.8926423788070679,1.0,-2.799879550933838,1.2969647645950315,1.5029147863388062,0.6603670120239258,0.955513834953308,0.955513834953308,0.0,184.01177978515625,192.0,77840.2734375,0.0,2125.69287109375,1.0,278.1499938964844,282.9693603515625,301.1259460449219,306.2093200683594,293.1499938964844,293.1499938964844,278.1499938964844,35929.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238558173179626,1.0,0.0,0.0,3.860375165939331,3.860401391983032,9.943798886524746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.6103515625,0.0,1779.5008544921875,1895.4371337890625,0.0,2691.3271484375,0.952459156513214,1.0,0.0,3.0,1.0,0.0
17679720,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7989820241928101,0.3744467496871948,0.3407391011714935,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9012821316719056,0.5436829328536987,0.5180703997612,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8601601719856262,0.4740029275417328,0.3334136009216308,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8095862865447998,0.3897399008274078,0.3730087578296661,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6129322052001953,0.1653203964233398,0.7668291926383972,284.9515991210937,284.95001220703125,305.3446655273437,298.1251525878906,301.0206604003906,297.2656555175781,284.9515991210937,1.0,0.5636867880821228,1.0,1.0,0.8926423788070679,1.0,-2.799879550933838,1.2969647645950315,1.5029147863388062,0.6603670120239258,0.955513834953308,0.955513834953308,0.0,184.01177978515625,192.0,77840.2734375,0.0,2125.69287109375,1.0,278.1499938964844,282.9693603515625,301.1259460449219,306.2093200683594,293.1499938964844,293.1499938964844,278.1499938964844,35929.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238558173179626,1.0,0.0,0.0,3.860375165939331,3.860401391983032,9.943798886524746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.6103515625,0.0,1779.5008544921875,1895.4371337890625,0.0,2691.3271484375,0.952459156513214,1.0,0.0,3.0,1.0,0.0
17679780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7958016395568848,0.3742067813873291,0.3406412899494171,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8968439698219299,0.5419103503227234,0.5165040493011475,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8591194748878479,0.4775729477405548,0.3359769880771637,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.806965708732605,0.3902497589588165,0.3736131191253662,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6108395457267761,0.1654541492462158,0.7679961919784546,284.9511413574219,284.95001220703125,305.33331298828125,298.1160888671875,301.0146789550781,297.265380859375,284.9511108398437,1.0,0.5660088658332825,1.0,1.0,0.8952208757400513,1.0,-2.803088903427124,1.2982196807861328,1.5048693418502808,0.6609403491020203,0.9560295343399048,0.9560295343399048,0.0,187.1812896728516,195.0,77862.5390625,0.0,2146.154052734375,1.0,278.1499938964844,282.9678039550781,301.1179504394531,306.20391845703125,293.1499938964844,293.1499938964844,278.1499938964844,35936.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243582844734192,1.0,0.0,0.0,3.862730264663696,3.8627562522888175,9.955933819583151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.7158203125,0.0,1782.466064453125,1895.4371337890625,0.0,2695.9921875,0.9529895782470704,1.0,0.0,3.0,1.0,0.0
17679840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7958016395568848,0.3742067813873291,0.3406412899494171,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8968439698219299,0.5419103503227234,0.5165040493011475,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8591194748878479,0.4775729477405548,0.3359769880771637,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.806965708732605,0.3902497589588165,0.3736131191253662,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6108395457267761,0.1654541492462158,0.7679961919784546,284.9511413574219,284.95001220703125,305.33331298828125,298.1160888671875,301.0146789550781,297.265380859375,284.9511108398437,1.0,0.5660088658332825,1.0,1.0,0.8952208757400513,1.0,-2.803088903427124,1.2982196807861328,1.5048693418502808,0.6609403491020203,0.9560295343399048,0.9560295343399048,0.0,187.1812896728516,195.0,77862.5390625,0.0,2146.154052734375,1.0,278.1499938964844,282.9678039550781,301.1179504394531,306.20391845703125,293.1499938964844,293.1499938964844,278.1499938964844,35936.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243582844734192,1.0,0.0,0.0,3.862730264663696,3.8627562522888175,9.955933819583151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.7158203125,0.0,1782.466064453125,1895.4371337890625,0.0,2695.9921875,0.9529895782470704,1.0,0.0,3.0,1.0,0.0
17679900,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7942618131637573,0.374082863330841,0.3405880331993103,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8947052359580994,0.5410528779029846,0.5157488584518433,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8586443662643433,0.479356586933136,0.3372570276260376,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8056803345680237,0.3904973566532135,0.3739075064659118,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6098181009292603,0.1655208617448806,0.7685758471488953,284.9508056640625,284.95001220703125,305.32550048828125,298.10986328125,301.0107727050781,297.2652587890625,284.9507751464844,1.0,0.5671542882919312,1.0,1.0,0.896510124206543,1.0,-2.804705858230591,1.2988548278808594,1.5058510303497314,0.6612343192100525,0.956080973148346,0.956080973148346,0.0,188.7426147460937,195.0,77867.0703125,0.0,2156.31005859375,1.0,278.1499938964844,282.967041015625,301.1123352050781,306.19927978515625,293.1499938964844,293.1499938964844,278.1499938964844,35946.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246741890907288,1.0,0.0,0.0,3.8635756969451904,3.863601922988892,9.960293709809775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.439453125,0.0,1783.5928955078125,1895.4371337890625,0.0,2698.92578125,0.9531848430633544,1.0,0.0,3.0,1.0,0.0
17679960,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7927530407905579,0.3739554584026336,0.3405311107635498,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8926200866699219,0.5402185320854187,0.5150156617164612,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.858196496963501,0.4811379313468933,0.3385352492332458,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8044135570526123,0.3907383978366852,0.3741951286792755,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6088165044784546,0.1655869930982589,0.7691507935523987,284.9504699707031,284.95001220703125,305.3163146972656,298.10260009765625,301.00604248046875,297.2651062011719,284.950439453125,1.0,0.5682899355888367,1.0,1.0,0.8978167176246643,1.0,-2.8063294887542725,1.299492597579956,1.5068368911743164,0.6615304350852966,0.9559786915779114,0.9559786915779114,0.0,190.28912353515625,198.0,77865.46875,0.0,2166.4169921875,1.0,278.1499938964844,282.96630859375,301.1053161621094,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35959.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249971866607666,1.0,0.0,0.0,3.864070415496826,3.8640966415405273,9.962844842448249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.53125,0.0,1784.311279296875,1895.4371337890625,0.0,2701.925537109375,0.9533036351203918,1.0,0.0,3.0,1.0,0.0
17680020,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7909747362136841,0.3737994134426117,0.3404595255851745,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8901728987693787,0.5392407178878784,0.5141574740409851,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.857685387134552,0.4832743406295776,0.3400677740573883,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8029208779335022,0.3910215198993683,0.3745340406894684,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6076334714889526,0.1656657457351684,0.7698363065719604,284.9500427246094,284.95001220703125,305.3035888671875,298.0925598144531,300.9997253417969,297.2649230957031,284.9500427246094,1.0,0.569644570350647,1.0,1.0,0.8993845582008362,1.0,-2.8082847595214844,1.3002630472183228,1.5080218315124512,0.6618894338607788,0.955736517906189,0.955736517906189,0.0,192.134506225586,198.0,77858.1328125,0.0,2178.522216796875,1.0,278.1499938964844,282.96551513671875,301.0956726074219,306.183349609375,293.1499938964844,293.1499938964844,278.1499938964844,35977.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82542484998703,1.0,0.0,0.0,3.8643200397491455,3.864346265792847,9.964131777451255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.59375,0.0,1784.7596435546875,1895.4371337890625,0.0,2705.89794921875,0.9533701539039612,1.0,0.0,3.0,1.0,0.0
17680080,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7898077368736267,0.3736930787563324,0.3404094874858856,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8885745406150818,0.5386033058166504,0.5135992765426636,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8573593497276306,0.4846968650817871,0.3410881757736206,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8019412159919739,0.3912058174610138,0.3747555613517761,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6068555116653442,0.165717676281929,0.770289957523346,284.9497985839844,284.95001220703125,305.2940979003906,298.0850830078125,300.9949951171875,297.2648010253906,284.94976806640625,1.0,0.5705430507659912,1.0,1.0,0.9004297852516174,1.0,-2.809591770172119,1.3007795810699463,1.5088121891021729,0.6621302962303162,0.9554940462112428,0.9554940462112428,0.0,193.3587951660156,201.0,77849.21875,0.0,2186.578125,1.0,278.1499938964844,282.9650573730469,301.0883483886719,306.1758728027344,293.1499938964844,293.1499938964844,278.1499938964844,35989.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825719952583313,1.0,0.0,0.0,3.864239931106568,3.8642659187316895,9.96371795736195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.26171875,0.0,1784.7576904296875,1895.4371337890625,0.0,2708.6396484375,0.9533594846725464,1.0,0.0,3.0,1.0,0.0
17680140,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7869470715522766,0.37341970205307,0.3402770757675171,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8846819996833801,0.5370556712150574,0.5122478604316711,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8565869927406311,0.4882484972476959,0.3436353206634521,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7995381951332092,0.3916519284248352,0.3752948939800262,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6049421429634094,0.1658455580472946,0.7714127898216248,284.9492492675781,284.95001220703125,305.26708984375,298.0638732910156,300.981689453125,297.2644348144531,284.94921875,1.0,0.5727763772010803,1.0,1.0,0.9030429124832152,1.0,-2.8128671646118164,1.302079677581787,1.5107876062393188,0.662735104560852,0.954677164554596,0.954677164554596,0.0,196.4057006835937,204.0,77814.8828125,0.0,2206.697265625,1.0,278.1499938964844,282.9641418457031,301.06756591796875,306.1536560058594,293.1499938964844,293.1499938964844,278.1499938964844,36019.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265007138252258,1.0,0.0,0.0,3.8632540702819824,3.863280057907105,9.958635018847415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.326171875,0.0,1783.775390625,1895.4371337890625,0.0,2715.8955078125,0.9531561732292176,1.0,0.0,3.0,1.0,0.0
17680200,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7869470715522766,0.37341970205307,0.3402770757675171,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8846819996833801,0.5370556712150574,0.5122478604316711,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8565869927406311,0.4882484972476959,0.3436353206634521,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7995381951332092,0.3916519284248352,0.3752948939800262,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6049421429634094,0.1658455580472946,0.7714127898216248,284.9492492675781,284.95001220703125,305.26708984375,298.0638732910156,300.981689453125,297.2644348144531,284.94921875,1.0,0.5727763772010803,1.0,1.0,0.9030429124832152,1.0,-2.8128671646118164,1.302079677581787,1.5107876062393188,0.662735104560852,0.954677164554596,0.954677164554596,0.0,196.4057006835937,204.0,77814.8828125,0.0,2206.697265625,1.0,278.1499938964844,282.9641418457031,301.06756591796875,306.1536560058594,293.1499938964844,293.1499938964844,278.1499938964844,36019.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265007138252258,1.0,0.0,0.0,3.8632540702819824,3.863280057907105,9.958635018847415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.326171875,0.0,1783.775390625,1895.4371337890625,0.0,2715.8955078125,0.9531561732292176,1.0,0.0,3.0,1.0,0.0
17680260,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7841585874557495,0.3731350302696228,0.3401341438293457,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8809220194816589,0.5355631709098816,0.5109506845474243,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.855864942073822,0.4917913973331451,0.3461761176586151,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.797191858291626,0.3920764029026031,0.3758134245872497,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6030670404434204,0.1659702509641647,0.7725194096565247,284.9487609863281,284.95001220703125,305.2356872558594,298.0393371582031,300.9662780761719,297.2640686035156,284.9487609863281,1.0,0.5749945044517517,1.0,1.0,0.9056901931762696,1.0,-2.816143274307251,1.3033839464187622,1.5127594470977783,0.6633327603340149,0.9535783529281616,0.9535783529281616,0.0,199.439697265625,207.0,77763.5,0.0,2226.7998046875,1.0,278.1499938964844,282.9635314941406,301.0432434082031,306.1266174316406,293.1499938964844,293.1499938964844,278.1499938964844,36048.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273239731788635,1.0,0.0,0.0,3.861186981201172,3.861212968826294,9.947980288416147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.0830078125,0.0,1781.4420166015625,1895.4371337890625,0.0,2723.548828125,0.9527084231376648,1.0,0.0,3.0,1.0,0.0
17680320,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7841585874557495,0.3731350302696228,0.3401341438293457,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8809220194816589,0.5355631709098816,0.5109506845474243,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.855864942073822,0.4917913973331451,0.3461761176586151,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.797191858291626,0.3920764029026031,0.3758134245872497,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6030670404434204,0.1659702509641647,0.7725194096565247,284.9487609863281,284.95001220703125,305.2356872558594,298.0393371582031,300.9662780761719,297.2640686035156,284.9487609863281,1.0,0.5749945044517517,1.0,1.0,0.9056901931762696,1.0,-2.816143274307251,1.3033839464187622,1.5127594470977783,0.6633327603340149,0.9535783529281616,0.9535783529281616,0.0,199.439697265625,207.0,77763.5,0.0,2226.7998046875,1.0,278.1499938964844,282.9635314941406,301.0432434082031,306.1266174316406,293.1499938964844,293.1499938964844,278.1499938964844,36048.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273239731788635,1.0,0.0,0.0,3.861186981201172,3.861212968826294,9.947980288416147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.0830078125,0.0,1781.4420166015625,1895.4371337890625,0.0,2723.548828125,0.9527084231376648,1.0,0.0,3.0,1.0,0.0
17680380,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7814334630966187,0.3728395998477936,0.3399814665317535,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.877275824546814,0.5341111421585083,0.5096938610076904,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8551826477050781,0.4953252077102661,0.3487104773521423,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.794893741607666,0.3924807012081146,0.376312792301178,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6012234687805176,0.1660917550325393,0.7736111879348755,284.9483642578125,284.95001220703125,305.2003479003906,298.0118408203125,300.9490966796875,297.2636413574219,284.9483642578125,1.0,0.577200174331665,1.0,1.0,0.908337414264679,1.0,-2.8194074630737305,1.3046908378601074,1.514716625213623,0.6639193296432495,0.9522514939308168,0.9522514939308168,0.0,202.46823120117188,210.0,77697.4921875,0.0,2246.900146484375,1.0,278.1499938964844,282.963134765625,301.0160522460937,306.09552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36074.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281975388526917,1.0,0.0,0.0,3.858197689056397,3.858223676681519,9.932583679983509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.205078125,0.0,1777.9554443359375,1895.4371337890625,0.0,2731.673095703125,0.952051877975464,1.0,0.0,3.0,1.0,0.0
17680440,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7814334630966187,0.3728395998477936,0.3399814665317535,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.877275824546814,0.5341111421585083,0.5096938610076904,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8551826477050781,0.4953252077102661,0.3487104773521423,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.794893741607666,0.3924807012081146,0.376312792301178,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6012234687805176,0.1660917550325393,0.7736111879348755,284.9483642578125,284.95001220703125,305.2003479003906,298.0118408203125,300.9490966796875,297.2636413574219,284.9483642578125,1.0,0.577200174331665,1.0,1.0,0.908337414264679,1.0,-2.8194074630737305,1.3046908378601074,1.514716625213623,0.6639193296432495,0.9522514939308168,0.9522514939308168,0.0,202.46823120117188,210.0,77697.4921875,0.0,2246.900146484375,1.0,278.1499938964844,282.963134765625,301.0160522460937,306.09552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36074.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281975388526917,1.0,0.0,0.0,3.858197689056397,3.858223676681519,9.932583679983509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.205078125,0.0,1777.9554443359375,1895.4371337890625,0.0,2731.673095703125,0.952051877975464,1.0,0.0,3.0,1.0,0.0
17680500,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.780093252658844,0.3726875782012939,0.3399012982845306,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8754926323890686,0.533397912979126,0.5090782642364502,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8548546433448792,0.4970883429050445,0.3499749600887298,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7937611937522888,0.3926749229431152,0.3765549659729004,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6003125309944153,0.1661512106657028,0.7741512060165405,284.9481506347656,284.95001220703125,305.1813049316406,297.9970703125,300.9398193359375,297.263427734375,284.9481506347656,1.0,0.5782983899116516,1.0,1.0,0.909661054611206,1.0,-2.821031332015991,1.3053439855575562,1.515687346458435,0.664205014705658,0.9515002965927124,0.9515002965927124,0.0,203.98106384277344,210.0,77658.8984375,0.0,2256.94580078125,1.0,278.1499938964844,282.9630432128906,301.0013427734375,306.0784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36086.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828643262386322,1.0,0.0,0.0,3.8563618659973145,3.856388092041016,9.923134030032088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.8994140625,0.0,1775.7884521484375,1895.4371337890625,0.0,2735.819091796875,0.9516464471817015,1.0,0.0,3.0,1.0,0.0
17680560,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7787670493125916,0.372532457113266,0.3398183584213257,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8737347722053528,0.5326924920082092,0.5084705352783203,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8545342683792114,0.4988479316234588,0.3512371480464935,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7926386594772339,0.3928633034229278,0.3767917156219482,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5994082093238831,0.1662096977233886,0.774686872959137,284.947998046875,284.95001220703125,305.16143798828125,297.9817199707031,300.9301452636719,297.26318359375,284.947998046875,1.0,0.5793933868408203,1.0,1.0,0.9109824895858764,1.0,-2.8226466178894043,1.3059955835342407,1.5166510343551636,0.6644852161407471,0.9507048726081848,0.9507048726081848,0.0,205.49334716796875,213.0,77617.015625,0.0,2266.985107421875,1.0,278.1499938964844,282.9629821777344,300.9859924316406,306.0605163574219,293.1499938964844,293.1499938964844,278.1499938964844,36098.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290926814079285,1.0,0.0,0.0,3.854302406311035,3.854328632354736,9.912538416756431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.78515625,0.0,1773.3409423828125,1895.4371337890625,0.0,2740.000732421875,0.9511902928352356,1.0,0.0,3.0,1.0,0.0
17680620,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7761555314064026,0.3722145557403564,0.3396457135677337,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8702886700630188,0.5312989354133606,0.5072722434997559,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8539149761199951,0.5023600459098816,0.3537564873695373,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7904233932495117,0.3932260572910309,0.3772520720958709,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.5976184606552124,0.1663243919610977,0.7757484912872314,284.9476928710937,284.95001220703125,305.119384765625,297.9493103027344,300.909912109375,297.2626953125,284.9476928710937,1.0,0.5815750956535339,1.0,1.0,0.9136253595352172,1.0,-2.825855493545532,1.307295560836792,1.5185599327087402,0.6650287508964539,0.9490131139755248,0.9490131139755248,0.0,208.51844787597656,216.0,77525.4609375,0.0,2287.0625,1.0,278.1499938964844,282.96307373046875,300.953857421875,306.0224609375,293.1499938964844,293.1499938964844,278.1499938964844,36119.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300267457962036,1.0,0.0,0.0,3.8496832847595215,3.849709272384644,9.888793783829897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.7177734375,0.0,1767.8223876953125,1895.4371337890625,0.0,2748.694580078125,0.9501640796661376,1.0,0.0,3.0,1.0,0.0
17680680,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7761555314064026,0.3722145557403564,0.3396457135677337,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8702886700630188,0.5312989354133606,0.5072722434997559,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8539149761199951,0.5023600459098816,0.3537564873695373,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7904233932495117,0.3932260572910309,0.3772520720958709,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.5976184606552124,0.1663243919610977,0.7757484912872314,284.9476928710937,284.95001220703125,305.119384765625,297.9493103027344,300.909912109375,297.2626953125,284.9476928710937,1.0,0.5815750956535339,1.0,1.0,0.9136253595352172,1.0,-2.825855493545532,1.307295560836792,1.5185599327087402,0.6650287508964539,0.9490131139755248,0.9490131139755248,0.0,208.51844787597656,216.0,77525.4609375,0.0,2287.0625,1.0,278.1499938964844,282.96307373046875,300.953857421875,306.0224609375,293.1499938964844,293.1499938964844,278.1499938964844,36119.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300267457962036,1.0,0.0,0.0,3.8496832847595215,3.849709272384644,9.888793783829897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.7177734375,0.0,1767.8223876953125,1895.4371337890625,0.0,2748.694580078125,0.9501640796661376,1.0,0.0,3.0,1.0,0.0
17680740,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7735967636108398,0.3718837797641754,0.3394616246223449,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8669350743293762,0.5299279093742371,0.5060966610908508,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.85332190990448,0.5058578252792358,0.3562659621238708,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7882446646690369,0.3935650885105133,0.3776901364326477,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5958532691001892,0.1664351671934127,0.7767927646636963,284.9474792480469,284.95001220703125,305.0746154785156,297.9150085449219,300.88824462890625,297.2621459960937,284.9474792480469,1.0,0.5837433934211731,1.0,1.0,0.916268229484558,1.0,-2.829019784927368,1.308585524559021,1.5204343795776367,0.6655368804931641,0.9471630454063416,0.9471630454063416,0.0,211.5417938232422,219.0,77421.9375,0.0,2307.096435546875,1.0,278.1499938964844,282.9633483886719,300.91949462890625,305.98126220703125,293.1499938964844,293.1499938964844,278.1499938964844,36137.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830956220626831,1.0,0.0,0.0,3.844301223754883,3.844327211380005,9.861162197921658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.84375,0.0,1761.3580322265625,1895.4371337890625,0.0,2757.348876953125,0.9489648938179016,1.0,0.0,3.0,1.0,0.0
17680800,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7735967636108398,0.3718837797641754,0.3394616246223449,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8669350743293762,0.5299279093742371,0.5060966610908508,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.85332190990448,0.5058578252792358,0.3562659621238708,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7882446646690369,0.3935650885105133,0.3776901364326477,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5958532691001892,0.1664351671934127,0.7767927646636963,284.9474792480469,284.95001220703125,305.0746154785156,297.9150085449219,300.88824462890625,297.2621459960937,284.9474792480469,1.0,0.5837433934211731,1.0,1.0,0.916268229484558,1.0,-2.829019784927368,1.308585524559021,1.5204343795776367,0.6655368804931641,0.9471630454063416,0.9471630454063416,0.0,211.5417938232422,219.0,77421.9375,0.0,2307.096435546875,1.0,278.1499938964844,282.9633483886719,300.91949462890625,305.98126220703125,293.1499938964844,293.1499938964844,278.1499938964844,36137.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830956220626831,1.0,0.0,0.0,3.844301223754883,3.844327211380005,9.861162197921658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.84375,0.0,1761.3580322265625,1895.4371337890625,0.0,2757.348876953125,0.9489648938179016,1.0,0.0,3.0,1.0,0.0
17680860,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7710888981819153,0.3715431690216064,0.3392689228057861,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8636639714241028,0.5285705924034119,0.5049350261688232,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8527522087097168,0.5093443989753723,0.3587677180767059,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7861023545265198,0.3938860893249511,0.3781114220619201,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5941111445426941,0.1665429919958114,0.7778246998786926,284.947265625,284.95001220703125,305.0275573730469,297.879150390625,300.8656616210937,297.2615661621094,284.947265625,1.0,0.5859004259109497,1.0,1.0,0.9189156889915466,1.0,-2.8321447372436523,1.309865951538086,1.5222787857055664,0.6660162806510925,0.945228099822998,0.945228099822998,0.0,214.5673675537109,222.0,77310.921875,0.0,2327.116455078125,1.0,278.1499938964844,282.9638061523437,300.8838195800781,305.9381408691406,293.1499938964844,293.1499938964844,278.1499938964844,36153.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319194912910461,1.0,0.0,0.0,3.8384268283844,3.8384525775909424,9.83104769147758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.3017578125,0.0,1754.29150390625,1895.4371337890625,0.0,2766.3212890625,0.9476534128189088,1.0,0.0,3.0,1.0,0.0
17680920,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7710888981819153,0.3715431690216064,0.3392689228057861,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8636639714241028,0.5285705924034119,0.5049350261688232,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8527522087097168,0.5093443989753723,0.3587677180767059,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7861023545265198,0.3938860893249511,0.3781114220619201,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5941111445426941,0.1665429919958114,0.7778246998786926,284.947265625,284.95001220703125,305.0275573730469,297.879150390625,300.8656616210937,297.2615661621094,284.947265625,1.0,0.5859004259109497,1.0,1.0,0.9189156889915466,1.0,-2.8321447372436523,1.309865951538086,1.5222787857055664,0.6660162806510925,0.945228099822998,0.945228099822998,0.0,214.5673675537109,222.0,77310.921875,0.0,2327.116455078125,1.0,278.1499938964844,282.9638061523437,300.8838195800781,305.9381408691406,293.1499938964844,293.1499938964844,278.1499938964844,36153.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319194912910461,1.0,0.0,0.0,3.8384268283844,3.8384525775909424,9.83104769147758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.3017578125,0.0,1754.29150390625,1895.4371337890625,0.0,2766.3212890625,0.9476534128189088,1.0,0.0,3.0,1.0,0.0
17680980,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7686306834220886,0.3711896538734436,0.339064747095108,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8604762554168701,0.5272276997566223,0.5037879347801208,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8522042632102966,0.5128148794174194,0.3612583577632904,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.783993661403656,0.3941832780838012,0.3785103559494018,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5923920273780823,0.1666469424962997,0.778839647769928,284.9471130371094,284.95001220703125,304.9786376953125,297.84210205078125,300.8421325683594,297.2609558105469,284.9471130371094,1.0,0.588043212890625,1.0,1.0,0.9215631484985352,1.0,-2.835214138031006,1.311131477355957,1.5240825414657593,0.6664539575576782,0.9432017207145692,0.9432017207145692,0.0,217.59146118164065,225.0,77191.421875,0.0,2347.0732421875,1.0,278.1499938964844,282.96441650390625,300.8467102050781,305.8928527832031,293.1499938964844,293.1499938964844,278.1499938964844,36167.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328672051429749,1.0,0.0,0.0,3.8319902420043945,3.8320159912109375,9.798104656510986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.8916015625,0.0,1746.5369873046875,1895.4371337890625,0.0,2775.15234375,0.9462143778800964,1.0,0.0,3.0,1.0,0.0
17681040,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7686306834220886,0.3711896538734436,0.339064747095108,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8604762554168701,0.5272276997566223,0.5037879347801208,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8522042632102966,0.5128148794174194,0.3612583577632904,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.783993661403656,0.3941832780838012,0.3785103559494018,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5923920273780823,0.1666469424962997,0.778839647769928,284.9471130371094,284.95001220703125,304.9786376953125,297.84210205078125,300.8421325683594,297.2609558105469,284.9471130371094,1.0,0.588043212890625,1.0,1.0,0.9215631484985352,1.0,-2.835214138031006,1.311131477355957,1.5240825414657593,0.6664539575576782,0.9432017207145692,0.9432017207145692,0.0,217.59146118164065,225.0,77191.421875,0.0,2347.0732421875,1.0,278.1499938964844,282.96441650390625,300.8467102050781,305.8928527832031,293.1499938964844,293.1499938964844,278.1499938964844,36167.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328672051429749,1.0,0.0,0.0,3.8319902420043945,3.8320159912109375,9.798104656510986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.8916015625,0.0,1746.5369873046875,1895.4371337890625,0.0,2775.15234375,0.9462143778800964,1.0,0.0,3.0,1.0,0.0
