time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7674198150634766,0.37100949883461,0.3389596939086914,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8589106202125549,0.5265594720840454,0.5032176375389099,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.851938009262085,0.5145461559295654,0.3625008761882782,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7829524874687195,0.3943257331848144,0.3787041008472442,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5915407538414001,0.1666979491710662,0.7793431282043457,284.9470520019531,284.95001220703125,304.9535827636719,297.8232116699219,300.8301696777344,297.2606506347656,284.94708251953125,1.0,0.5891103744506836,1.0,1.0,0.922886848449707,1.0,-2.836733102798462,1.3117599487304688,1.5249730348587036,0.6666633486747742,0.9421775937080384,0.9421775937080384,0.0,219.1046905517578,225.0,77130.03125,0.0,2357.0458984375,1.0,278.1499938964844,282.9647827148437,300.8279113769531,305.8697814941406,293.1499938964844,293.1499938964844,278.1499938964844,36172.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333481550216675,1.0,0.0,0.0,3.82865309715271,3.828679084777832,9.781047083379235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.361328125,0.0,1742.51806640625,1895.4371337890625,0.0,2779.635498046875,0.9454675316810608,1.0,0.0,3.0,1.0,0.0
17681160,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7662211656570435,0.3708267211914062,0.3388523161411285,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8573641777038574,0.5258936285972595,0.50264972448349,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8516767024993896,0.5162734389305115,0.3637407422065735,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7819197773933411,0.3944632411003113,0.3788931965827942,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5906951427459717,0.1667481362819671,0.7798431515693665,284.947021484375,284.95001220703125,304.92822265625,297.8041687011719,300.8180236816406,297.26031494140625,284.947021484375,1.0,0.5901743769645691,1.0,1.0,0.9242265224456788,1.0,-2.8382396697998047,1.3123841285705566,1.525855541229248,0.6668611764907837,0.9411412477493286,0.9411412477493286,0.0,220.6177978515625,228.0,77067.28125,0.0,2367.006103515625,1.0,278.1499938964844,282.96514892578125,300.80889892578125,305.846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36178.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338266015052795,1.0,0.0,0.0,3.825230836868286,3.825256824493408,9.763568868947914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.5703125,0.0,1738.398193359375,1895.4371337890625,0.0,2784.095458984375,0.944701373577118,1.0,0.0,3.0,1.0,0.0
17681220,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7646103501319885,0.3705733716487884,0.3387020528316498,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8552915453910828,0.5249918103218079,0.5018810629844666,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8513294458389282,0.5186167359352112,0.3654228150844574,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.780528724193573,0.3946416676044464,0.3791422843933105,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5895543098449707,0.1668150722980499,0.7805172204971313,284.94696044921875,284.95001220703125,304.893310546875,297.7781066894531,300.8013000488281,297.2598571777344,284.94696044921875,1.0,0.5916157960891724,1.0,1.0,0.926048457622528,1.0,-2.840266704559326,1.3132264614105225,1.5270402431488037,0.6671152114868164,0.9397234320640564,0.9397234320640564,0.0,222.67501831054688,228.0,76980.21875,0.0,2380.5263671875,1.0,278.1499938964844,282.9657287597656,300.7828063964844,305.81427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36184.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344689607620239,1.0,0.0,0.0,3.820447444915772,3.820472955703736,9.739164852362592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.0498046875,0.0,1732.640625,1895.4371337890625,0.0,2790.085205078125,0.9436298608779908,1.0,0.0,3.0,1.0,0.0
17681280,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7638598084449768,0.3704521358013153,0.3386295139789581,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8543283343315125,0.5245693325996399,0.501521110534668,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8511688709259033,0.519716203212738,0.3662122189998626,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.779879093170166,0.3947217762470245,0.3792558908462524,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5890210270881653,0.1668459624052047,0.7808317542076111,284.9469299316406,284.95001220703125,304.8767395019531,297.7657775878906,300.7933654785156,297.2596435546875,284.94696044921875,1.0,0.5922916531562805,1.0,1.0,0.926905870437622,1.0,-2.84121036529541,1.3136194944381714,1.5275908708572388,0.6672288775444031,0.9390569925308228,0.9390569925308228,0.0,223.64279174804688,231.0,76938.6796875,0.0,2386.87548828125,1.0,278.1499938964844,282.9660339355469,300.7704772949219,305.7989807128906,293.1499938964844,293.1499938964844,278.1499938964844,36186.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347669243812561,1.0,0.0,0.0,3.818150043487549,3.818175792694092,9.727456244945645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.4150390625,0.0,1729.8753662109375,1895.4371337890625,0.0,2792.864013671875,0.9431149959564208,1.0,0.0,3.0,1.0,0.0
17681340,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7615454196929932,0.3700675368309021,0.3383978009223938,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8513643741607666,0.5232530236244202,0.5004003643989563,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.850679337978363,0.5231446623802185,0.3686737418174743,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7778716683387756,0.3949617445468902,0.3796011209487915,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5873691439628601,0.1669409275054931,0.781808078289032,284.9469299316406,284.95001220703125,304.8246459960937,297.72723388671875,300.7684631347656,297.25897216796875,284.9469299316406,1.0,0.59439617395401,1.0,1.0,0.9295852184295654,1.0,-2.8441314697265625,1.3148396015167236,1.529291749000549,0.6675696969032288,0.9369901418685912,0.9369901418685912,0.0,226.6683807373047,234.0,76808.1640625,0.0,2406.699462890625,1.0,278.1499938964844,282.9670104980469,300.7319030761719,305.75115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36192.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356924653053284,1.0,0.0,0.0,3.8108997344970703,3.810925245285034,9.690546676210945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.052734375,0.0,1721.156982421875,1895.4371337890625,0.0,2801.497802734375,0.9414891004562378,1.0,0.0,3.0,1.0,0.0
17681400,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7615454196929932,0.3700675368309021,0.3383978009223938,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8513643741607666,0.5232530236244202,0.5004003643989563,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.850679337978363,0.5231446623802185,0.3686737418174743,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7778716683387756,0.3949617445468902,0.3796011209487915,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5873691439628601,0.1669409275054931,0.781808078289032,284.9469299316406,284.95001220703125,304.8246459960937,297.72723388671875,300.7684631347656,297.25897216796875,284.9469299316406,1.0,0.59439617395401,1.0,1.0,0.9295852184295654,1.0,-2.8441314697265625,1.3148396015167236,1.529291749000549,0.6675696969032288,0.9369901418685912,0.9369901418685912,0.0,226.6683807373047,234.0,76808.1640625,0.0,2406.699462890625,1.0,278.1499938964844,282.9670104980469,300.7319030761719,305.75115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36192.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356924653053284,1.0,0.0,0.0,3.8108997344970703,3.810925245285034,9.690546676210945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.052734375,0.0,1721.156982421875,1895.4371337890625,0.0,2801.497802734375,0.9414891004562378,1.0,0.0,3.0,1.0,0.0
17681460,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7592777609825134,0.3696739077568054,0.3381581008434295,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8484695553779602,0.5219441652297974,0.4992866814136505,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8502082824707031,0.526560366153717,0.371126264333725,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7758981585502625,0.395185112953186,0.3799307644367218,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.58573979139328,0.167033389210701,0.7827736139297485,284.9469299316406,284.95001220703125,304.7723388671875,297.6888732910156,300.74346923828125,297.2582702636719,284.94696044921875,1.0,0.5964887142181396,1.0,1.0,0.9322762489318848,1.0,-2.847008466720581,1.3160454034805298,1.5309631824493408,0.6678874492645264,0.9349626898765564,0.9349626898765564,0.0,229.69451904296875,222.0,76677.3359375,0.0,2426.48681640625,1.0,278.1499938964844,282.9680480957031,300.6935119628906,305.7033996582031,293.1499938964844,293.1499938964844,278.1499938964844,36195.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365933895111084,1.0,0.0,0.0,3.803576946258545,3.803602457046509,9.653341521698169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.865234375,0.0,1712.3638916015625,1895.4371337890625,0.0,2809.904296875,0.939845621585846,1.0,0.0,3.0,1.0,0.0
17681520,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7592777609825134,0.3696739077568054,0.3381581008434295,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8484695553779602,0.5219441652297974,0.4992866814136505,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8502082824707031,0.526560366153717,0.371126264333725,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7758981585502625,0.395185112953186,0.3799307644367218,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.58573979139328,0.167033389210701,0.7827736139297485,284.9469299316406,284.95001220703125,304.7723388671875,297.6888732910156,300.74346923828125,297.2582702636719,284.94696044921875,1.0,0.5964887142181396,1.0,1.0,0.9322762489318848,1.0,-2.847008466720581,1.3160454034805298,1.5309631824493408,0.6678874492645264,0.9349626898765564,0.9349626898765564,0.0,229.69451904296875,222.0,76677.3359375,0.0,2426.48681640625,1.0,278.1499938964844,282.9680480957031,300.6935119628906,305.7033996582031,293.1499938964844,293.1499938964844,278.1499938964844,36195.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365933895111084,1.0,0.0,0.0,3.803576946258545,3.803602457046509,9.653341521698169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.865234375,0.0,1712.3638916015625,1895.4371337890625,0.0,2809.904296875,0.939845621585846,1.0,0.0,3.0,1.0,0.0
17681580,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7615295052528381,0.369299054145813,0.3376802206039428,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8505918979644775,0.5207334160804749,0.4979687929153442,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8547617197036743,0.529986560344696,0.3733894526958465,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7786952257156372,0.3954141139984131,0.380000352859497,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.5880574584007263,0.1671438068151474,0.7825523018836975,284.9452819824219,284.95001220703125,304.72021484375,297.651123046875,300.7184753417969,297.2578125,284.9452209472656,1.0,0.5940608382225037,1.0,1.0,0.9349672198295592,1.0,-2.8473894596099854,1.316031575202942,1.531358003616333,0.6675688028335571,0.9312270879745485,0.9312270879745485,0.0,226.05191040039065,210.0,76492.3671875,0.0,2409.475830078125,1.0,278.1499938964844,282.9683532714844,300.6551513671875,305.6532287597656,293.1499938964844,293.1499938964844,278.1499938964844,36263.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373985290527344,1.0,0.0,0.0,3.794171571731568,3.7941970825195312,9.605660125089344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.4892578125,0.0,1701.6064453125,1895.4371337890625,0.0,2817.419677734375,0.9377616047859192,1.0,0.0,3.0,1.0,0.0
17681640,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7615295052528381,0.369299054145813,0.3376802206039428,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8505918979644775,0.5207334160804749,0.4979687929153442,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8547617197036743,0.529986560344696,0.3733894526958465,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7786952257156372,0.3954141139984131,0.380000352859497,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.5880574584007263,0.1671438068151474,0.7825523018836975,284.9452819824219,284.95001220703125,304.72021484375,297.651123046875,300.7184753417969,297.2578125,284.9452209472656,1.0,0.5940608382225037,1.0,1.0,0.9349672198295592,1.0,-2.8473894596099854,1.316031575202942,1.531358003616333,0.6675688028335571,0.9312270879745485,0.9312270879745485,0.0,226.05191040039065,210.0,76492.3671875,0.0,2409.475830078125,1.0,278.1499938964844,282.9683532714844,300.6551513671875,305.6532287597656,293.1499938964844,293.1499938964844,278.1499938964844,36263.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373985290527344,1.0,0.0,0.0,3.794171571731568,3.7941970825195312,9.605660125089344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.4892578125,0.0,1701.6064453125,1895.4371337890625,0.0,2817.419677734375,0.9377616047859192,1.0,0.0,3.0,1.0,0.0
17681700,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7638693451881409,0.369135171175003,0.3373971879482269,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8530228137969971,0.5202277302742004,0.4973305165767669,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8584108352661133,0.531716525554657,0.3744821548461914,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7813670635223389,0.3955418169498443,0.3799793422222137,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5902659296989441,0.1672229468822479,0.7822231650352478,284.94482421875,284.95001220703125,304.6943664550781,297.632568359375,300.7062072753906,297.2578125,284.9447937011719,1.0,0.5919467210769653,1.0,1.0,0.936312735080719,1.0,-2.847175359725952,1.315832257270813,1.5313431024551392,0.6672885417938232,0.9292283654212952,0.9292283654212952,0.0,222.5693206787109,210.0,76387.0,0.0,2392.18701171875,1.0,278.1499938964844,282.9691772460937,300.63623046875,305.6270751953125,293.1499938964844,293.1499938964844,278.1499938964844,36296.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377343416213989,1.0,0.0,0.0,3.788241624832153,3.788267135620117,9.57565816861461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.5859375,0.0,1694.78076171875,1895.4371337890625,0.0,2820.5546875,0.9364553093910216,1.0,0.0,3.0,1.0,0.0
17681760,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7667276859283447,0.3689856231212616,0.3371049761772156,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8560383319854736,0.5197619199752808,0.4967130720615387,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8626596331596375,0.5334566831588745,0.3755649328231811,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7845751643180847,0.3956787884235382,0.3799435794353485,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.592901349067688,0.16731758415699,0.7818519473075867,284.94464111328125,284.95001220703125,304.668701171875,297.6142578125,300.694091796875,297.2579345703125,284.94464111328125,1.0,0.5894837975502014,1.0,1.0,0.937631905078888,1.0,-2.846893787384033,1.315603733062744,1.5312901735305786,0.6669926047325134,0.9273366332054138,0.9273366332054138,0.0,218.49610900878903,198.0,76280.265625,0.0,2371.916259765625,1.0,278.1499938964844,282.9703063964844,300.6175842285156,305.6009826660156,293.1499938964844,293.1499938964844,278.1499938964844,36318.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380352258682251,1.0,0.0,0.0,3.782039403915405,3.782064914703369,9.544329486743663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.66015625,0.0,1687.5625,1895.4371337890625,0.0,2823.36376953125,0.9350802302360536,1.0,0.0,3.0,1.0,0.0
17681820,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.773762583732605,0.3687223494052887,0.3365091979503631,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8635358214378357,0.5188685059547424,0.4954947829246521,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8726962804794312,0.5369240641593933,0.3776972591876983,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7923295497894287,0.395976722240448,0.3798477053642273,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5991858839988708,0.1675498783588409,0.7810794115066528,284.9447631835937,284.95001220703125,304.61822509765625,297.5787048339844,300.6703186035156,297.2582702636719,284.9447937011719,1.0,0.583824872970581,1.0,1.0,0.9402703046798706,1.0,-2.846232414245605,1.3151017427444458,1.5311306715011597,0.6663812398910522,0.9238908290863036,0.9238908290863036,0.0,209.13336181640625,186.0,76068.53125,0.0,2325.310791015625,1.0,278.1499938964844,282.9730224609375,300.5814514160156,305.5497741699219,293.1499938964844,293.1499938964844,278.1499938964844,36337.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385616540908813,1.0,0.0,0.0,3.769387245178223,3.769412517547608,9.4805778871887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.7880859375,0.0,1672.6993408203125,1895.4371337890625,0.0,2828.279541015625,0.9322574138641356,1.0,0.0,3.0,1.0,0.0
17681880,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.773762583732605,0.3687223494052887,0.3365091979503631,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8635358214378357,0.5188685059547424,0.4954947829246521,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8726962804794312,0.5369240641593933,0.3776972591876983,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7923295497894287,0.395976722240448,0.3798477053642273,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5991858839988708,0.1675498783588409,0.7810794115066528,284.9447631835937,284.95001220703125,304.61822509765625,297.5787048339844,300.6703186035156,297.2582702636719,284.9447937011719,1.0,0.583824872970581,1.0,1.0,0.9402703046798706,1.0,-2.846232414245605,1.3151017427444458,1.5311306715011597,0.6663812398910522,0.9238908290863036,0.9238908290863036,0.0,209.13336181640625,186.0,76068.53125,0.0,2325.310791015625,1.0,278.1499938964844,282.9730224609375,300.5814514160156,305.5497741699219,293.1499938964844,293.1499938964844,278.1499938964844,36337.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385616540908813,1.0,0.0,0.0,3.769387245178223,3.769412517547608,9.4805778871887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.7880859375,0.0,1672.6993408203125,1895.4371337890625,0.0,2828.279541015625,0.9322574138641356,1.0,0.0,3.0,1.0,0.0
17681940,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7824352383613586,0.3684967458248138,0.3359087109565735,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8728318214416504,0.5179503560066223,0.4942251443862915,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8846173286437988,0.5402843356132507,0.3797352612018585,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8016992211341858,0.3962994515895843,0.3797335028648376,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6066147089004517,0.1678354889154434,0.7803488969802856,284.945068359375,284.95001220703125,304.5691833496094,297.5447692871094,300.6470031738281,297.2582397460937,284.9450988769531,1.0,0.5774446725845337,1.0,1.0,0.9429087042808532,1.0,-2.84541916847229,1.3145281076431274,1.5308910608291626,0.6657431125640869,0.9207574725151062,0.9207574725151062,0.0,198.6373748779297,174.0,75861.4453125,0.0,2272.96630859375,1.0,278.1499938964844,282.9759216308594,300.5471496582031,305.500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36336.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390120267868042,1.0,0.0,0.0,3.7568681240081774,3.756893396377564,9.417707929060272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.673828125,0.0,1657.93798828125,1895.4371337890625,0.0,2832.48583984375,0.9294488430023192,1.0,0.0,3.0,1.0,0.0
17682000,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7824352383613586,0.3684967458248138,0.3359087109565735,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8728318214416504,0.5179503560066223,0.4942251443862915,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8846173286437988,0.5402843356132507,0.3797352612018585,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8016992211341858,0.3962994515895843,0.3797335028648376,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6066147089004517,0.1678354889154434,0.7803488969802856,284.945068359375,284.95001220703125,304.5691833496094,297.5447692871094,300.6470031738281,297.2582397460937,284.9450988769531,1.0,0.5774446725845337,1.0,1.0,0.9429087042808532,1.0,-2.84541916847229,1.3145281076431274,1.5308910608291626,0.6657431125640869,0.9207574725151062,0.9207574725151062,0.0,198.6373748779297,174.0,75861.4453125,0.0,2272.96630859375,1.0,278.1499938964844,282.9759216308594,300.5471496582031,305.500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36336.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390120267868042,1.0,0.0,0.0,3.7568681240081774,3.756893396377564,9.417707929060272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.673828125,0.0,1657.93798828125,1895.4371337890625,0.0,2832.48583984375,0.9294488430023192,1.0,0.0,3.0,1.0,0.0
17682060,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7925563454627991,0.368297278881073,0.3353112936019897,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8837925791740417,0.5170953869819641,0.4929743707180023,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8982284069061279,0.543618381023407,0.3817254900932312,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8122597336769104,0.39663827419281,0.3796127140522003,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.614843487739563,0.1681606322526931,0.7796963453292847,284.94549560546875,284.95001220703125,304.52203369140625,297.5128173828125,300.6246032714844,297.2582397460937,284.94549560546875,1.0,0.5706688761711121,1.0,1.0,0.945489466190338,1.0,-2.844661235809326,1.3139876127243042,1.530673623085022,0.6651415228843689,0.9179821610450744,0.9179821610450744,0.0,187.560791015625,162.0,75666.21875,0.0,2217.92919921875,1.0,278.1499938964844,282.9788513183594,300.5149230957031,305.4543762207031,293.1499938964844,293.1499938964844,278.1499938964844,36323.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393998146057129,1.0,0.0,0.0,3.744930028915405,3.744955062866211,9.357949011246092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.521484375,0.0,1643.8546142578125,1895.4371337890625,0.0,2836.1083984375,0.9267640709877014,1.0,0.0,3.0,1.0,0.0
17682120,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7925563454627991,0.368297278881073,0.3353112936019897,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8837925791740417,0.5170953869819641,0.4929743707180023,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8982284069061279,0.543618381023407,0.3817254900932312,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8122597336769104,0.39663827419281,0.3796127140522003,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.614843487739563,0.1681606322526931,0.7796963453292847,284.94549560546875,284.95001220703125,304.52203369140625,297.5128173828125,300.6246032714844,297.2582397460937,284.94549560546875,1.0,0.5706688761711121,1.0,1.0,0.945489466190338,1.0,-2.844661235809326,1.3139876127243042,1.530673623085022,0.6651415228843689,0.9179821610450744,0.9179821610450744,0.0,187.560791015625,162.0,75666.21875,0.0,2217.92919921875,1.0,278.1499938964844,282.9788513183594,300.5149230957031,305.4543762207031,293.1499938964844,293.1499938964844,278.1499938964844,36323.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393998146057129,1.0,0.0,0.0,3.744930028915405,3.744955062866211,9.357949011246092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.521484375,0.0,1643.8546142578125,1895.4371337890625,0.0,2836.1083984375,0.9267640709877014,1.0,0.0,3.0,1.0,0.0
17682180,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8041040897369385,0.3681178689002991,0.3347207307815552,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.896451473236084,0.5162973999977112,0.491764485836029,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9141445159912108,0.546956479549408,0.3837043642997741,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8235431909561157,0.3969883918762207,0.3794907033443451,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6235001087188721,0.1685164719820022,0.7791281342506409,284.94598388671875,284.95001220703125,304.4771423339844,297.48321533203125,300.60333251953125,297.25836181640625,284.94598388671875,1.0,0.563651978969574,1.0,1.0,0.9480702877044678,1.0,-2.844045162200928,1.3135169744491575,1.53052818775177,0.6645988821983337,0.915560781955719,0.915560781955719,0.0,176.16860961914062,150.0,75486.4921875,0.0,2161.63134765625,1.0,278.1499938964844,282.981689453125,300.4849853515625,305.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36302.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397232890129089,1.0,0.0,0.0,3.733861207962036,3.733886241912842,9.302713692704856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.994140625,0.0,1630.8013916015625,1895.4371337890625,0.0,2839.130126953125,0.9242690801620485,1.0,0.0,3.0,1.0,0.0
17682240,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8041040897369385,0.3681178689002991,0.3347207307815552,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.896451473236084,0.5162973999977112,0.491764485836029,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9141445159912108,0.546956479549408,0.3837043642997741,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8235431909561157,0.3969883918762207,0.3794907033443451,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6235001087188721,0.1685164719820022,0.7791281342506409,284.94598388671875,284.95001220703125,304.4771423339844,297.48321533203125,300.60333251953125,297.25836181640625,284.94598388671875,1.0,0.563651978969574,1.0,1.0,0.9480702877044678,1.0,-2.844045162200928,1.3135169744491575,1.53052818775177,0.6645988821983337,0.915560781955719,0.915560781955719,0.0,176.16860961914062,150.0,75486.4921875,0.0,2161.63134765625,1.0,278.1499938964844,282.981689453125,300.4849853515625,305.4112548828125,293.1499938964844,293.1499938964844,278.1499938964844,36302.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397232890129089,1.0,0.0,0.0,3.733861207962036,3.733886241912842,9.302713692704856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.994140625,0.0,1630.8013916015625,1895.4371337890625,0.0,2839.130126953125,0.9242690801620485,1.0,0.0,3.0,1.0,0.0
17682300,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.810343861579895,0.3680346608161926,0.3344284892082214,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9034611582756042,0.515916645526886,0.4911741614341736,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9234925508499146,0.5486290454864502,0.3846931755542755,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.829630434513092,0.397166907787323,0.3794299364089966,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6281198263168335,0.1687044650316238,0.7788758873939514,284.9462280273437,284.95001220703125,304.4556579589844,297.4693908691406,300.5932312011719,297.25848388671875,284.9462585449219,1.0,0.5600765943527222,1.0,1.0,0.9493606686592102,1.0,-2.8437976837158203,1.3133108615875244,1.530486822128296,0.6643531918525696,0.9144890904426576,0.9144890904426576,0.0,170.3932342529297,150.0,75403.6484375,0.0,2133.20703125,1.0,278.1499938964844,282.9830322265625,300.4710693359375,305.3911437988281,293.1499938964844,293.1499938964844,278.1499938964844,36289.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398657441139221,1.0,0.0,0.0,3.728721857070923,3.728746652603149,9.277122217099532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.3359375,0.0,1624.7408447265625,1895.4371337890625,0.0,2840.4609375,0.9231088161468506,1.0,0.0,3.0,1.0,0.0
17682360,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8167271018028259,0.3679555356502533,0.3341384828090668,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9113397002220154,0.5155469179153442,0.4905931651592254,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9335401654243468,0.5503033399581909,0.3856820464134216,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8361364603042603,0.3973473310470581,0.3793695569038391,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6330416798591614,0.1688985824584961,0.7786449193954468,284.94647216796875,284.95001220703125,304.4349365234375,297.456298828125,300.5834655761719,297.2586364746094,284.9465026855469,1.0,0.5564640760421753,1.0,1.0,0.9506520628929138,1.0,-2.8435895442962646,1.3131238222122192,1.5304657220840454,0.6641238927841187,0.913498878479004,0.913498878479004,0.0,164.57980346679688,138.0,75325.484375,0.0,2104.66943359375,1.0,278.1499938964844,282.9843444824219,300.4578857421875,305.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,36275.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399937152862549,1.0,0.0,0.0,3.723866224288941,3.723891019821167,9.252976269635838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.755859375,0.0,1619.01708984375,1895.4371337890625,0.0,2841.656494140625,0.9220114350318908,1.0,0.0,3.0,1.0,0.0
17682420,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8269786238670349,0.3678414225578308,0.3337017595767975,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9252269268035888,0.5150021314620972,0.4897250533103943,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.949670433998108,0.552852213382721,0.3871863782405853,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8470325469970703,0.3976247012615204,0.3792789876461029,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6412866115570068,0.1692032665014267,0.7783302068710327,284.94683837890625,284.95001220703125,304.4049377441406,297.4378662109375,300.5693054199219,297.2589416503906,284.9468688964844,1.0,0.5509173274040222,1.0,1.0,0.9526150226593018,1.0,-2.8433403968811035,1.312872052192688,1.5304683446884155,0.6638043522834778,0.9121367931365968,0.9121367931365968,0.0,155.69984436035156,138.0,75215.234375,0.0,2061.201416015625,1.0,278.1499938964844,282.9862060546875,300.43914794921875,305.3449401855469,293.1499938964844,293.1499938964844,278.1499938964844,36253.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401461243629456,1.0,0.0,0.0,3.716982841491699,3.717007637023926,9.218799732479964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.974609375,0.0,1610.90673828125,1895.4371337890625,0.0,2843.080322265625,0.9204540848731996,1.0,0.0,3.0,1.0,0.0
17682480,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8304260969161987,0.3678070604801178,0.3335649371147156,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9300166368484496,0.5148348212242126,0.489454984664917,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.954887330532074,0.553657591342926,0.3876615464687347,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8507767915725708,0.3977130353450775,0.379250705242157,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6441275477409363,0.1693019270896911,0.7782400846481323,284.94696044921875,284.95001220703125,304.3958435058594,297.43243408203125,300.5650329589844,297.259033203125,284.9469909667969,1.0,0.549152672290802,1.0,1.0,0.9532349109649658,1.0,-2.843279838562012,1.3128012418746948,1.530478596687317,0.6637113094329834,0.9117475748062134,0.9117475748062134,0.0,152.88526916503906,126.0,75182.921875,0.0,2047.4554443359373,1.0,278.1499938964844,282.9867858886719,300.43365478515625,305.3369140625,293.1499938964844,293.1499938964844,278.1499938964844,36246.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401868939399719,1.0,0.0,0.0,3.714953184127808,3.714977979660034,9.208735036736472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.7177734375,0.0,1608.5147705078125,1895.4371337890625,0.0,2843.461669921875,0.9199944138526917,1.0,0.0,3.0,1.0,0.0
17682540,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8463952541351318,0.3676719963550567,0.333000510931015,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9514902234077454,0.5141614079475403,0.4883504211902618,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9766486883163452,0.5570175051689148,0.3896426260471344,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8682982325553894,0.3980849087238312,0.3791345357894897,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6575108170509338,0.1697252243757248,0.7779121398925781,284.94744873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.54833984375,297.259521484375,284.9474792480469,1.0,0.5417384505271912,1.0,1.0,0.9558177590370178,1.0,-2.84312105178833,1.3125513792037964,1.5305696725845337,0.6633644104003906,0.910334050655365,0.910334050655365,0.0,141.1127471923828,129.0,75061.921875,0.0,1990.11962890625,1.0,278.1499938964844,282.9889831542969,300.41290283203125,305.306640625,293.1499938964844,293.1499938964844,278.1499938964844,36214.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403199315071106,1.0,0.0,0.0,3.7072913646698,3.7073159217834473,9.170789212475938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.568359375,0.0,1599.476806640625,1895.4371337890625,0.0,2844.70458984375,0.9182563424110411,1.0,0.0,3.0,1.0,0.0
17682600,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8463952541351318,0.3676719963550567,0.333000510931015,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9514902234077454,0.5141614079475403,0.4883504211902618,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9766486883163452,0.5570175051689148,0.3896426260471344,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8682982325553894,0.3980849087238312,0.3791345357894897,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6575108170509338,0.1697252243757248,0.7779121398925781,284.94744873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.54833984375,297.259521484375,284.9474792480469,1.0,0.5417384505271912,1.0,1.0,0.9558177590370178,1.0,-2.84312105178833,1.3125513792037964,1.5305696725845337,0.6633644104003906,0.910334050655365,0.910334050655365,0.0,141.1127471923828,129.0,75061.921875,0.0,1990.11962890625,1.0,278.1499938964844,282.9889831542969,300.41290283203125,305.306640625,293.1499938964844,293.1499938964844,278.1499938964844,36214.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403199315071106,1.0,0.0,0.0,3.7072913646698,3.7073159217834473,9.170789212475938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.568359375,0.0,1599.476806640625,1895.4371337890625,0.0,2844.70458984375,0.9182563424110411,1.0,0.0,3.0,1.0,0.0
17682660,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8549987077713013,0.3675229251384735,0.3326643109321594,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.961888074874878,0.5134254693984985,0.4874667227268219,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9874745011329652,0.5603668093681335,0.3918011486530304,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8779229521751404,0.3984472155570984,0.3792595565319061,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6651126742362976,0.1701429337263107,0.7787563800811768,284.9496154785156,284.95001220703125,304.32867431640625,297.39532470703125,300.5334777832031,297.25982666015625,284.94970703125,1.0,0.538933277130127,1.0,1.0,0.95840722322464,1.0,-2.845409631729126,1.3135013580322266,1.5319082736968994,0.6636593341827393,0.9108229875564576,0.9108229875564576,0.0,135.63526916503906,132.0,75012.5234375,0.0,1967.2603759765625,1.0,278.1499938964844,282.9917907714844,300.3957214355469,305.28302001953125,293.1499938964844,293.1499938964844,278.1499938964844,36111.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403699994087219,1.0,0.0,0.0,3.702713489532471,3.702738046646118,9.148155299953942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.712890625,0.0,1593.4554443359375,1895.4371337890625,0.0,2845.17236328125,0.917176067829132,1.0,0.0,3.0,1.0,0.0
17682720,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8549987077713013,0.3675229251384735,0.3326643109321594,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.961888074874878,0.5134254693984985,0.4874667227268219,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9874745011329652,0.5603668093681335,0.3918011486530304,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8779229521751404,0.3984472155570984,0.3792595565319061,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6651126742362976,0.1701429337263107,0.7787563800811768,284.9496154785156,284.95001220703125,304.32867431640625,297.39532470703125,300.5334777832031,297.25982666015625,284.94970703125,1.0,0.538933277130127,1.0,1.0,0.95840722322464,1.0,-2.845409631729126,1.3135013580322266,1.5319082736968994,0.6636593341827393,0.9108229875564576,0.9108229875564576,0.0,135.63526916503906,132.0,75012.5234375,0.0,1967.2603759765625,1.0,278.1499938964844,282.9917907714844,300.3957214355469,305.28302001953125,293.1499938964844,293.1499938964844,278.1499938964844,36111.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403699994087219,1.0,0.0,0.0,3.702713489532471,3.702738046646118,9.148155299953942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.712890625,0.0,1593.4554443359375,1895.4371337890625,0.0,2845.17236328125,0.917176067829132,1.0,0.0,3.0,1.0,0.0
17682780,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8579931855201721,0.3673200607299804,0.3324247896671295,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9650377035140992,0.5125126838684082,0.4865732192993164,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9920012950897216,0.5636659264564514,0.3940377831459045,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.881524384021759,0.3987657427787781,0.3794952630996704,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6681727766990662,0.170517161488533,0.7801327109336853,284.9508056640625,284.95001220703125,304.3014221191406,297.3827819824219,300.5205078125,297.2596740722656,284.95086669921875,1.0,0.5383515357971191,1.0,1.0,0.960996687412262,1.0,-2.84867262840271,1.3149200677871704,1.533752679824829,0.6642611026763916,0.9118990898132324,0.9118990898132324,0.0,133.87698364257812,135.0,75018.515625,0.0,1963.9949951171875,1.0,278.1499938964844,282.9927978515625,300.3834228515625,305.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36016.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840510368347168,1.0,0.0,0.0,3.702317953109741,3.7023425102233887,9.146201023213508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.03125,0.0,1592.286376953125,1895.4371337890625,0.0,2846.48388671875,0.9170156121253968,1.0,0.0,3.0,1.0,0.0
17682840,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8579931855201721,0.3673200607299804,0.3324247896671295,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9650377035140992,0.5125126838684082,0.4865732192993164,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9920012950897216,0.5636659264564514,0.3940377831459045,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.881524384021759,0.3987657427787781,0.3794952630996704,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6681727766990662,0.170517161488533,0.7801327109336853,284.9508056640625,284.95001220703125,304.3014221191406,297.3827819824219,300.5205078125,297.2596740722656,284.95086669921875,1.0,0.5383515357971191,1.0,1.0,0.960996687412262,1.0,-2.84867262840271,1.3149200677871704,1.533752679824829,0.6642611026763916,0.9118990898132324,0.9118990898132324,0.0,133.87698364257812,135.0,75018.515625,0.0,1963.9949951171875,1.0,278.1499938964844,282.9927978515625,300.3834228515625,305.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36016.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840510368347168,1.0,0.0,0.0,3.702317953109741,3.7023425102233887,9.146201023213508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.03125,0.0,1592.286376953125,1895.4371337890625,0.0,2846.48388671875,0.9170156121253968,1.0,0.0,3.0,1.0,0.0
17682900,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.858049750328064,0.3671976029872894,0.3323177099227905,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9649021029472352,0.5120193958282471,0.4861164391040802,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9928691387176514,0.565293550491333,0.3951656818389892,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8817875385284424,0.3989061713218689,0.3796290457248688,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6685227155685425,0.1706846058368683,0.7808935046195984,284.9511108398437,284.95001220703125,304.2895812988281,297.378173828125,300.5147399902344,297.2593994140625,284.951171875,1.0,0.5386002659797668,1.0,1.0,0.962291419506073,1.0,-2.850425720214844,1.315688133239746,1.5347377061843872,0.6646036505699158,0.9124704599380492,0.9124704599380492,0.0,133.855712890625,135.0,75033.96875,0.0,1966.724609375,1.0,278.1499938964844,282.992919921875,300.37890625,305.2648010253906,293.1499938964844,293.1499938964844,278.1499938964844,35985.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84059077501297,1.0,0.0,0.0,3.703030586242676,3.7030551433563232,9.149722473011934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.26171875,0.0,1592.8612060546875,1895.4371337890625,0.0,2847.235595703125,0.9171515703201294,1.0,0.0,3.0,1.0,0.0
