time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8574835062026978,0.3670640885829925,0.3322135508060455,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9640390872955322,0.5115142464637756,0.485659509897232,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9931631088256836,0.566908061504364,0.3962948322296142,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8813856840133667,0.3990359902381897,0.3797666430473327,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6683571934700012,0.1708404421806335,0.7816683053970337,284.95135498046875,284.95001220703125,304.2789611816406,297.3747253417969,300.5095520019531,297.259033203125,284.9513854980469,1.0,0.5390733480453491,1.0,1.0,0.9636395573616028,1.0,-2.8522050380706787,1.3164650201797483,1.5357400178909302,0.664955198764801,0.9130660891532898,0.9130660891532898,0.0,134.19696044921875,138.0,75055.8203125,0.0,1971.262939453125,1.0,278.1499938964844,282.99285888671875,300.37548828125,305.26202392578125,293.1499938964844,293.1499938964844,278.1499938964844,35960.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406593203544617,1.0,0.0,0.0,3.704157829284668,3.704182386398315,9.155293696494482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.896484375,0.0,1593.9583740234375,1895.4371337890625,0.0,2847.876220703125,0.9173853993415833,1.0,0.0,3.0,1.0,0.0
17683020,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8551300764083862,0.3667715489864349,0.3320077061653137,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.960844874382019,0.510487973690033,0.4847530126571655,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9926239252090454,0.5701059103012085,0.3985512554645538,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8792709708213806,0.399270236492157,0.3800449669361114,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6670035123825073,0.1711235344409942,0.7832188010215759,284.95172119140625,284.95001220703125,304.2616882324219,297.3714904785156,300.5008239746094,297.2580871582031,284.9517517089844,1.0,0.5404632091522217,1.0,1.0,0.9663358926773072,1.0,-2.8557779788970947,1.3180254697799685,1.537752628326416,0.665676474571228,0.9143900275230408,0.9143900275230408,0.0,135.6066436767578,141.0,75116.609375,0.0,1983.919677734375,1.0,278.1499938964844,282.9925537109375,300.3720397949219,305.2609558105469,293.1499938964844,293.1499938964844,278.1499938964844,35920.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407241106033325,1.0,0.0,0.0,3.707414150238037,3.707438707351685,9.171397437057748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.0966796875,0.0,1597.3800048828125,1895.4371337890625,0.0,2848.4814453125,0.9180861711502076,1.0,0.0,3.0,1.0,0.0
17683080,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8551300764083862,0.3667715489864349,0.3320077061653137,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.960844874382019,0.510487973690033,0.4847530126571655,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9926239252090454,0.5701059103012085,0.3985512554645538,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8792709708213806,0.399270236492157,0.3800449669361114,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6670035123825073,0.1711235344409942,0.7832188010215759,284.95172119140625,284.95001220703125,304.2616882324219,297.3714904785156,300.5008239746094,297.2580871582031,284.9517517089844,1.0,0.5404632091522217,1.0,1.0,0.9663358926773072,1.0,-2.8557779788970947,1.3180254697799685,1.537752628326416,0.665676474571228,0.9143900275230408,0.9143900275230408,0.0,135.6066436767578,141.0,75116.609375,0.0,1983.919677734375,1.0,278.1499938964844,282.9925537109375,300.3720397949219,305.2609558105469,293.1499938964844,293.1499938964844,278.1499938964844,35920.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407241106033325,1.0,0.0,0.0,3.707414150238037,3.707438707351685,9.171397437057748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.0966796875,0.0,1597.3800048828125,1895.4371337890625,0.0,2848.4814453125,0.9180861711502076,1.0,0.0,3.0,1.0,0.0
17683140,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8517762422561646,0.3664532005786896,0.3318006694316864,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9563511610031128,0.5094590783119202,0.4838639795780182,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9911121726036072,0.5732683539390564,0.4008003771305084,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8760685324668884,0.3994774520397186,0.3803213238716125,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6647949814796448,0.171375423669815,0.7847404479980469,284.9520874023437,284.95001220703125,304.25,297.3735046386719,300.4945373535156,297.2569885253906,284.9521179199219,1.0,0.5422368049621582,1.0,1.0,0.9690322279930116,1.0,-2.8593249320983887,1.3195730447769165,1.5397520065307615,0.6664098501205444,0.9159858822822572,0.9159858822822572,0.0,137.65843200683594,144.0,75200.7265625,0.0,1999.6944580078125,1.0,278.1499938964844,282.9920654296875,300.37353515625,305.266357421875,293.1499938964844,293.1499938964844,278.1499938964844,35885.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406760692596436,1.0,0.0,0.0,3.7119510173797607,3.711975574493408,9.193856840283844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.8232421875,0.0,1602.31591796875,1895.4371337890625,0.0,2848.0322265625,0.9190791249275208,1.0,0.0,3.0,1.0,0.0
17683200,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8517762422561646,0.3664532005786896,0.3318006694316864,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9563511610031128,0.5094590783119202,0.4838639795780182,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9911121726036072,0.5732683539390564,0.4008003771305084,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8760685324668884,0.3994774520397186,0.3803213238716125,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6647949814796448,0.171375423669815,0.7847404479980469,284.9520874023437,284.95001220703125,304.25,297.3735046386719,300.4945373535156,297.2569885253906,284.9521179199219,1.0,0.5422368049621582,1.0,1.0,0.9690322279930116,1.0,-2.8593249320983887,1.3195730447769165,1.5397520065307615,0.6664098501205444,0.9159858822822572,0.9159858822822572,0.0,137.65843200683594,144.0,75200.7265625,0.0,1999.6944580078125,1.0,278.1499938964844,282.9920654296875,300.37353515625,305.266357421875,293.1499938964844,293.1499938964844,278.1499938964844,35885.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406760692596436,1.0,0.0,0.0,3.7119510173797607,3.711975574493408,9.193856840283844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.8232421875,0.0,1602.31591796875,1895.4371337890625,0.0,2848.0322265625,0.9190791249275208,1.0,0.0,3.0,1.0,0.0
17683260,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.847923219203949,0.366115540266037,0.3315895199775696,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9510903358459472,0.5084353685379028,0.4829933941364288,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9890356063842772,0.5764003992080688,0.4030387997627258,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8723082542419434,0.3996635377407074,0.3805917799472809,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6621429324150085,0.1716031581163406,0.7862188220024109,284.952392578125,284.95001220703125,304.2421569824219,297.37896728515625,300.489990234375,297.2557983398437,284.952392578125,1.0,0.544231116771698,1.0,1.0,0.971776247024536,1.0,-2.8628170490264893,1.3210922479629517,1.5417249202728271,0.6671369671821594,0.9177354574203492,0.9177354574203492,0.0,140.0943603515625,147.0,75301.46875,0.0,2017.2921142578125,1.0,278.1499938964844,282.9913330078125,300.3788146972656,305.277099609375,293.1499938964844,293.1499938964844,278.1499938964844,35857.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406152129173279,1.0,0.0,0.0,3.717503309249878,3.717527866363525,9.221382128998812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.6259765625,0.0,1608.4862060546875,1895.4371337890625,0.0,2847.463623046875,0.9203041791915894,1.0,0.0,3.0,1.0,0.0
17683320,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.847923219203949,0.366115540266037,0.3315895199775696,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9510903358459472,0.5084353685379028,0.4829933941364288,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9890356063842772,0.5764003992080688,0.4030387997627258,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8723082542419434,0.3996635377407074,0.3805917799472809,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6621429324150085,0.1716031581163406,0.7862188220024109,284.952392578125,284.95001220703125,304.2421569824219,297.37896728515625,300.489990234375,297.2557983398437,284.952392578125,1.0,0.544231116771698,1.0,1.0,0.971776247024536,1.0,-2.8628170490264893,1.3210922479629517,1.5417249202728271,0.6671369671821594,0.9177354574203492,0.9177354574203492,0.0,140.0943603515625,147.0,75301.46875,0.0,2017.2921142578125,1.0,278.1499938964844,282.9913330078125,300.3788146972656,305.277099609375,293.1499938964844,293.1499938964844,278.1499938964844,35857.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406152129173279,1.0,0.0,0.0,3.717503309249878,3.717527866363525,9.221382128998812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.6259765625,0.0,1608.4862060546875,1895.4371337890625,0.0,2847.463623046875,0.9203041791915894,1.0,0.0,3.0,1.0,0.0
17683380,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8438475131988525,0.365761399269104,0.3313719928264618,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9453790187835692,0.507418692111969,0.4821383357048034,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9866195917129515,0.5795034170150757,0.4052636623382568,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8682869672775269,0.3998310267925262,0.3808535933494568,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6592786908149719,0.1718109250068664,0.7876476645469666,284.9524841308594,284.95001220703125,304.2360534667969,297.38592529296875,300.4862976074219,297.2545166015625,284.9525146484375,1.0,0.546354353427887,1.0,1.0,0.9745202660560608,1.0,-2.866234302520752,1.322578191757202,1.5436561107635498,0.6678478717803955,0.9194644689559937,0.9194644689559937,0.0,142.76954650878906,150.0,75409.546875,0.0,2035.9766845703125,1.0,278.1499938964844,282.9903869628906,300.38592529296875,305.2908020019531,293.1499938964844,293.1499938964844,278.1499938964844,35841.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406139016151428,1.0,0.0,0.0,3.723588943481445,3.7236135005950928,9.251597248294274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.26953125,0.0,1615.3782958984375,1895.4371337890625,0.0,2847.451416015625,0.9216566681861876,1.0,0.0,3.0,1.0,0.0
17683440,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8438475131988525,0.365761399269104,0.3313719928264618,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9453790187835692,0.507418692111969,0.4821383357048034,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9866195917129515,0.5795034170150757,0.4052636623382568,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8682869672775269,0.3998310267925262,0.3808535933494568,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6592786908149719,0.1718109250068664,0.7876476645469666,284.9524841308594,284.95001220703125,304.2360534667969,297.38592529296875,300.4862976074219,297.2545166015625,284.9525146484375,1.0,0.546354353427887,1.0,1.0,0.9745202660560608,1.0,-2.866234302520752,1.322578191757202,1.5436561107635498,0.6678478717803955,0.9194644689559937,0.9194644689559937,0.0,142.76954650878906,150.0,75409.546875,0.0,2035.9766845703125,1.0,278.1499938964844,282.9903869628906,300.38592529296875,305.2908020019531,293.1499938964844,293.1499938964844,278.1499938964844,35841.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406139016151428,1.0,0.0,0.0,3.723588943481445,3.7236135005950928,9.251597248294274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.26953125,0.0,1615.3782958984375,1895.4371337890625,0.0,2847.451416015625,0.9216566681861876,1.0,0.0,3.0,1.0,0.0
17683500,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8417902588844299,0.365579605102539,0.3312607705593109,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9424396753311156,0.5069149136543274,0.4817166030406952,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.985341727733612,0.5810458660125732,0.406371146440506,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8662490844726562,0.3999092280864715,0.3809811770915985,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6578224301338196,0.1719091683626175,0.7883452773094177,284.9525146484375,284.95001220703125,304.2336120605469,297.3899230957031,300.4847106933594,297.2538757324219,284.9525451660156,1.0,0.5474421381950378,1.0,1.0,0.9758923053741456,1.0,-2.8679165840148926,1.3233096599578855,1.5446069240570068,0.6681976318359375,0.9203319549560548,0.9203319549560548,0.0,144.1603546142578,150.0,75465.4453125,0.0,2045.552001953125,1.0,278.1499938964844,282.9898681640625,300.3899230957031,305.2983093261719,293.1499938964844,293.1499938964844,278.1499938964844,35835.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406122922897339,1.0,0.0,0.0,3.726743459701538,3.7267682552337646,9.267280347557972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.056640625,0.0,1618.9808349609375,1895.4371337890625,0.0,2847.43603515625,0.922360062599182,1.0,0.0,3.0,1.0,0.0
17683560,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8397334218025208,0.3653949201107025,0.3311478793621063,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9394675493240356,0.506414532661438,0.4812990427017212,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9840298891067504,0.582581639289856,0.4074748456478119,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8642085194587708,0.3999837934970855,0.3811063468456268,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6563622951507568,0.1720039099454879,0.7890316247940063,284.9525756835937,284.95001220703125,304.2315368652344,297.39422607421875,300.4832763671875,297.25323486328125,284.9525756835937,1.0,0.5485424399375916,1.0,1.0,0.9772781133651732,1.0,-2.8695809841156006,1.3240323066711426,1.545548677444458,0.6685426235198975,0.9212092757225036,0.9212092757225036,0.0,145.57862854003906,153.0,75522.6015625,0.0,2055.242919921875,1.0,278.1499938964844,282.9893493652344,300.3942565917969,305.3062438964844,293.1499938964844,293.1499938964844,278.1499938964844,35830.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406091928482056,1.0,0.0,0.0,3.729966640472412,3.729991436004639,9.283317012886982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.1650390625,0.0,1622.6754150390625,1895.4371337890625,0.0,2847.407470703125,0.923079788684845,1.0,0.0,3.0,1.0,0.0
17683620,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.836297333240509,0.3650781512260437,0.3309540152549743,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9344432353973388,0.5055843591690063,0.4806088507175445,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.981769561767578,0.5851470828056335,0.4093200862407684,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8607975840568542,0.4001008570194244,0.3813106417655945,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6539182066917419,0.172155424952507,0.7901579141616821,284.9526062011719,284.95001220703125,304.2288818359375,297.4021911621094,300.4813232421875,297.2521667480469,284.95263671875,1.0,0.5504111647605896,1.0,1.0,0.9796063899993896,1.0,-2.872335910797119,1.3252280950546265,1.547107815742493,0.669113039970398,0.9227147102355956,0.9227147102355956,0.0,148.01036071777344,153.0,75621.5390625,0.0,2071.718994140625,1.0,278.1499938964844,282.98846435546875,300.4022216796875,305.3205261230469,293.1499938964844,293.1499938964844,278.1499938964844,35824.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406027555465698,1.0,0.0,0.0,3.735537528991699,3.735562324523926,9.311068538409016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.5810546875,0.0,1629.0877685546875,1895.4371337890625,0.0,2847.34716796875,0.9243253469467164,1.0,0.0,3.0,1.0,0.0
17683680,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.835649311542511,0.3650172054767608,0.3309167027473449,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.933488428592682,0.5054271221160889,0.4804784059524536,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9813355207443236,0.585634171962738,0.4096705913543701,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8601548075675964,0.4001223444938659,0.3813489377498626,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6534577012062073,0.1721835732460022,0.7903699278831482,284.95263671875,284.95001220703125,304.2284851074219,297.40380859375,300.4809875488281,297.251953125,284.95263671875,1.0,0.5507684946060181,1.0,1.0,0.9800498485565186,1.0,-2.8728561401367188,1.3254539966583252,1.547402262687683,0.6692208051681519,0.9230040311813354,0.9230040311813354,0.0,148.4778594970703,156.0,75640.625,0.0,2074.874755859375,1.0,278.1499938964844,282.9883117675781,300.40380859375,305.3233337402344,293.1499938964844,293.1499938964844,278.1499938964844,35823.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405981063842773,1.0,0.0,0.0,3.736612319946289,3.736637115478516,9.316426599070836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.345703125,0.0,1630.328125,1895.4371337890625,0.0,2847.303955078125,0.9245656728744508,1.0,0.0,3.0,1.0,0.0
17683740,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8316468000411987,0.36463063955307,0.3306792378425598,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9275660514831544,0.5044558644294739,0.479674756526947,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9786023497581482,0.5886639356613159,0.4118518233299255,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8561925292015076,0.4002491533756256,0.3815822601318359,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6506180763244629,0.1723531484603881,0.7916705012321472,284.95269775390625,284.95001220703125,304.22674560546875,297.4144897460937,300.4792785644531,297.25067138671875,284.9527282714844,1.0,0.553009033203125,1.0,1.0,0.982821524143219,1.0,-2.876070022583008,1.3268489837646484,1.549221158027649,0.6698862910270691,0.9248591661453248,0.9248591661453248,0.0,151.4268341064453,159.0,75762.875,0.0,2094.691650390625,1.0,278.1499938964844,282.9872436523437,300.4144287109375,305.3417663574219,293.1499938964844,293.1499938964844,278.1499938964844,35816.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405655026435852,1.0,0.0,0.0,3.7434778213500977,3.743502616882324,9.35069294882851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.634765625,0.0,1638.2705078125,1895.4371337890625,0.0,2846.9990234375,0.926102101802826,1.0,0.0,3.0,1.0,0.0
17683800,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8316468000411987,0.36463063955307,0.3306792378425598,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9275660514831544,0.5044558644294739,0.479674756526947,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9786023497581482,0.5886639356613159,0.4118518233299255,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8561925292015076,0.4002491533756256,0.3815822601318359,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6506180763244629,0.1723531484603881,0.7916705012321472,284.95269775390625,284.95001220703125,304.22674560546875,297.4144897460937,300.4792785644531,297.25067138671875,284.9527282714844,1.0,0.553009033203125,1.0,1.0,0.982821524143219,1.0,-2.876070022583008,1.3268489837646484,1.549221158027649,0.6698862910270691,0.9248591661453248,0.9248591661453248,0.0,151.4268341064453,159.0,75762.875,0.0,2094.691650390625,1.0,278.1499938964844,282.9872436523437,300.4144287109375,305.3417663574219,293.1499938964844,293.1499938964844,278.1499938964844,35816.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405655026435852,1.0,0.0,0.0,3.7434778213500977,3.743502616882324,9.35069294882851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.634765625,0.0,1638.2705078125,1895.4371337890625,0.0,2846.9990234375,0.926102101802826,1.0,0.0,3.0,1.0,0.0
17683860,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8277373909950256,0.3642361462116241,0.3304357230663299,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9217827320098876,0.5035003423690796,0.4788872301578522,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9758614897727966,0.5916714668273926,0.414018452167511,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8523465394973755,0.4003650248050689,0.3818064332008362,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6478633880615234,0.1725140213966369,0.7929366230964661,284.95281982421875,284.95001220703125,304.22625732421875,297.4262390136719,300.4781799316406,297.2493896484375,284.95281982421875,1.0,0.555253267288208,1.0,1.0,0.9855808019638062,1.0,-2.8792262077331543,1.328219652175903,1.5510064363479614,0.6705406904220581,0.9267855286598206,0.9267855286598206,0.0,154.40682983398438,162.0,75889.328125,0.0,2114.60595703125,1.0,278.1499938964844,282.98614501953125,300.4260559082031,305.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,35810.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405153155326843,1.0,0.0,0.0,3.75056266784668,3.750587701797485,9.386120609633508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.037109375,0.0,1646.4990234375,1895.4371337890625,0.0,2846.530517578125,0.927688479423523,1.0,0.0,3.0,1.0,0.0
17683920,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8277373909950256,0.3642361462116241,0.3304357230663299,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9217827320098876,0.5035003423690796,0.4788872301578522,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9758614897727966,0.5916714668273926,0.414018452167511,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8523465394973755,0.4003650248050689,0.3818064332008362,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6478633880615234,0.1725140213966369,0.7929366230964661,284.95281982421875,284.95001220703125,304.22625732421875,297.4262390136719,300.4781799316406,297.2493896484375,284.95281982421875,1.0,0.555253267288208,1.0,1.0,0.9855808019638062,1.0,-2.8792262077331543,1.328219652175903,1.5510064363479614,0.6705406904220581,0.9267855286598206,0.9267855286598206,0.0,154.40682983398438,162.0,75889.328125,0.0,2114.60595703125,1.0,278.1499938964844,282.98614501953125,300.4260559082031,305.361572265625,293.1499938964844,293.1499938964844,278.1499938964844,35810.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405153155326843,1.0,0.0,0.0,3.75056266784668,3.750587701797485,9.386120609633508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.037109375,0.0,1646.4990234375,1895.4371337890625,0.0,2846.530517578125,0.927688479423523,1.0,0.0,3.0,1.0,0.0
17683980,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8239179849624634,0.3638341128826141,0.3301861584186554,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9162065386772156,0.502559244632721,0.4781144559383392,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9731322526931764,0.594656229019165,0.4161698818206787,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8486266732215881,0.4004701972007751,0.3820212781429291,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6452017426490784,0.1726671010255813,0.7941704988479614,284.9529113769531,284.95001220703125,304.2268371582031,297.4389038085937,300.47760009765625,297.2481384277344,284.9529113769531,1.0,0.5574943423271179,1.0,1.0,0.9883400797843932,1.0,-2.882324457168579,1.3295652866363523,1.5527591705322266,0.6711834073066711,0.9287763833999634,0.9287763833999634,0.0,157.40623474121094,165.0,76019.546875,0.0,2134.560791015625,1.0,278.1499938964844,282.9850769042969,300.4386291503906,305.3825988769531,293.1499938964844,293.1499938964844,278.1499938964844,35805.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404504060745239,1.0,0.0,0.0,3.757852554321289,3.757877588272095,9.422643074685766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.453125,0.0,1655.0008544921875,1895.4371337890625,0.0,2845.923828125,0.9293214678764344,1.0,0.0,3.0,1.0,0.0
17684040,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8239179849624634,0.3638341128826141,0.3301861584186554,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9162065386772156,0.502559244632721,0.4781144559383392,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9731322526931764,0.594656229019165,0.4161698818206787,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8486266732215881,0.4004701972007751,0.3820212781429291,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6452017426490784,0.1726671010255813,0.7941704988479614,284.9529113769531,284.95001220703125,304.2268371582031,297.4389038085937,300.47760009765625,297.2481384277344,284.9529113769531,1.0,0.5574943423271179,1.0,1.0,0.9883400797843932,1.0,-2.882324457168579,1.3295652866363523,1.5527591705322266,0.6711834073066711,0.9287763833999634,0.9287763833999634,0.0,157.40623474121094,165.0,76019.546875,0.0,2134.560791015625,1.0,278.1499938964844,282.9850769042969,300.4386291503906,305.3825988769531,293.1499938964844,293.1499938964844,278.1499938964844,35805.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404504060745239,1.0,0.0,0.0,3.757852554321289,3.757877588272095,9.422643074685766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.453125,0.0,1655.0008544921875,1895.4371337890625,0.0,2845.923828125,0.9293214678764344,1.0,0.0,3.0,1.0,0.0
17684100,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8220388889312744,0.3636307418346405,0.3300594091415405,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9135150909423828,0.5020936131477356,0.4777327477931976,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9717767834663392,0.5961413979530334,0.4172405898571014,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8468151688575745,0.4005194008350372,0.3821256756782532,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6439069509506226,0.1727412492036819,0.794777512550354,284.95294189453125,284.95001220703125,304.2274780273437,297.445556640625,300.4774475097656,297.2474975585937,284.9529724121094,1.0,0.5586125254631042,1.0,1.0,0.9897196888923644,1.0,-2.883854866027832,1.3302301168441772,1.5536248683929443,0.6715011596679688,0.9297917485237122,0.9297917485237122,0.0,158.91085815429688,165.0,76085.78125,0.0,2144.54638671875,1.0,278.1499938964844,282.9844970703125,300.4452209472656,305.3934936523437,293.1499938964844,293.1499938964844,278.1499938964844,35802.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404101133346558,1.0,0.0,0.0,3.761559247970581,3.7615842819213854,9.441241104468644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.970703125,0.0,1659.3380126953125,1895.4371337890625,0.0,2845.54736328125,0.9301520586013794,1.0,0.0,3.0,1.0,0.0
17684160,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8201770186424255,0.363425076007843,0.3299307525157928,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9108976721763612,0.5016307234764099,0.4773543775081634,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9704275131225586,0.5976185202598572,0.4183061122894287,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8450348377227783,0.4005651772022247,0.3822270631790161,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6426352262496948,0.1728132516145706,0.7953751683235168,284.9530029296875,284.95001220703125,304.2283630371094,297.452392578125,300.4774475097656,297.24688720703125,284.9530029296875,1.0,0.5597279667854309,1.0,1.0,0.991118848323822,1.0,-2.885366678237915,1.3308855295181274,1.5544812679290771,0.6718137860298157,0.9308238625526428,0.9308238625526428,0.0,160.41770935058594,168.0,76152.96875,0.0,2154.52099609375,1.0,278.1499938964844,282.98394775390625,300.4520263671875,305.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,35799.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403712511062622,1.0,0.0,0.0,3.7653188705444336,3.7653439044952393,9.460123351345828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.751953125,0.0,1663.74658203125,1895.4371337890625,0.0,2845.184326171875,0.9309949278831482,1.0,0.0,3.0,1.0,0.0
17684220,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8164952993392944,0.363005131483078,0.3296659290790558,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.905912697315216,0.5007126331329346,0.476605474948883,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9677475690841676,0.6005410552024841,0.420415312051773,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8415639400482178,0.4006433188915252,0.3824174404144287,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6401581168174744,0.1729495376348495,0.7965366244316101,284.9530639648437,284.95001220703125,304.2307434082031,297.4665832519531,300.477783203125,297.2456359863281,284.9530639648437,1.0,0.5619455575942993,1.0,1.0,0.9939171075820924,1.0,-2.888310194015503,1.332159161567688,1.556151032447815,0.6724207401275635,0.9329142570495604,0.9329142570495604,0.0,163.43443298339844,171.0,76289.1796875,0.0,2174.377685546875,1.0,278.1499938964844,282.9828186035156,300.4663391113281,305.4280090332031,293.1499938964844,293.1499938964844,278.1499938964844,35796.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402960896492004,1.0,0.0,0.0,3.772948503494263,3.772973775863648,9.498500617155514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.9013671875,0.0,1672.72802734375,1895.4371337890625,0.0,2844.4814453125,0.9327070116996764,1.0,0.0,3.0,1.0,0.0
17684280,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8164952993392944,0.363005131483078,0.3296659290790558,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.905912697315216,0.5007126331329346,0.476605474948883,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9677475690841676,0.6005410552024841,0.420415312051773,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8415639400482178,0.4006433188915252,0.3824174404144287,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6401581168174744,0.1729495376348495,0.7965366244316101,284.9530639648437,284.95001220703125,304.2307434082031,297.4665832519531,300.477783203125,297.2456359863281,284.9530639648437,1.0,0.5619455575942993,1.0,1.0,0.9939171075820924,1.0,-2.888310194015503,1.332159161567688,1.556151032447815,0.6724207401275635,0.9329142570495604,0.9329142570495604,0.0,163.43443298339844,171.0,76289.1796875,0.0,2174.377685546875,1.0,278.1499938964844,282.9828186035156,300.4663391113281,305.4280090332031,293.1499938964844,293.1499938964844,278.1499938964844,35796.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402960896492004,1.0,0.0,0.0,3.772948503494263,3.772973775863648,9.498500617155514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.9013671875,0.0,1672.72802734375,1895.4371337890625,0.0,2844.4814453125,0.9327070116996764,1.0,0.0,3.0,1.0,0.0
17684340,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8128527998924255,0.3625814616680145,0.3293981254100799,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9012826085090636,0.4998019933700561,0.4758638441562652,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9651070833206176,0.6034520864486694,0.4225165843963623,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8382108211517334,0.4007162451744079,0.3826031982898712,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6377701759338379,0.1730825304985046,0.7976847290992737,284.953125,284.95001220703125,304.2338256835937,297.4813842773437,300.478271484375,297.2444152832031,284.953125,1.0,0.5641556978225708,1.0,1.0,0.9967153668403624,1.0,-2.891223669052124,1.3334213495254517,1.557802438735962,0.6730231642723083,0.9350266456604004,0.9350266456604004,0.0,166.45956420898438,174.0,76426.5,0.0,2194.2666015625,1.0,278.1499938964844,282.9816589355469,300.4809265136719,305.45172119140625,293.1499938964844,293.1499938964844,278.1499938964844,35793.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840187668800354,1.0,0.0,0.0,3.7806396484375,3.7806649208068848,9.537264986647642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.4130859375,0.0,1681.825439453125,1895.4371337890625,0.0,2843.468505859375,0.934432566165924,1.0,0.0,3.0,1.0,0.0
17684400,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8128527998924255,0.3625814616680145,0.3293981254100799,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9012826085090636,0.4998019933700561,0.4758638441562652,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9651070833206176,0.6034520864486694,0.4225165843963623,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8382108211517334,0.4007162451744079,0.3826031982898712,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6377701759338379,0.1730825304985046,0.7976847290992737,284.953125,284.95001220703125,304.2338256835937,297.4813842773437,300.478271484375,297.2444152832031,284.953125,1.0,0.5641556978225708,1.0,1.0,0.9967153668403624,1.0,-2.891223669052124,1.3334213495254517,1.557802438735962,0.6730231642723083,0.9350266456604004,0.9350266456604004,0.0,166.45956420898438,174.0,76426.5,0.0,2194.2666015625,1.0,278.1499938964844,282.9816589355469,300.4809265136719,305.45172119140625,293.1499938964844,293.1499938964844,278.1499938964844,35793.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840187668800354,1.0,0.0,0.0,3.7806396484375,3.7806649208068848,9.537264986647642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.4130859375,0.0,1681.825439453125,1895.4371337890625,0.0,2843.468505859375,0.934432566165924,1.0,0.0,3.0,1.0,0.0
17684460,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8092292547225952,0.3621504008769989,0.3291237652301788,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8968396782875061,0.4988986849784851,0.4751296937465668,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9625080227851868,0.6063353419303894,0.4245986640453338,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8349688649177551,0.40077805519104,0.3827785849571228,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6354660391807556,0.1732093691825866,0.7988051772117615,284.9532165527344,284.95001220703125,304.23748779296875,297.4967041015625,300.4792175292969,297.2431640625,284.9532165527344,1.0,0.5663516521453857,0.9985182285308838,0.9985182285308838,0.9980292320251464,1.0,-2.8940725326538086,1.3346750736236572,1.5593973398208618,0.6736329793930054,0.9372106790542604,0.9372106790542604,0.0,169.48521423339844,177.0,76566.5078125,0.0,2214.08349609375,1.0,278.1499938964844,282.98052978515625,300.4962158203125,305.47625732421875,293.1499938964844,293.1499938964844,278.1499938964844,35789.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400790691375732,1.0,0.0,0.0,3.788452386856079,3.788477659225464,9.57672341428406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.689453125,0.0,1691.0963134765625,1895.4371337890625,0.0,2842.4541015625,0.9361867308616638,1.0,0.0,3.0,1.0,0.0
17684520,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8092292547225952,0.3621504008769989,0.3291237652301788,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8968396782875061,0.4988986849784851,0.4751296937465668,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9625080227851868,0.6063353419303894,0.4245986640453338,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8349688649177551,0.40077805519104,0.3827785849571228,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6354660391807556,0.1732093691825866,0.7988051772117615,284.9532165527344,284.95001220703125,304.23748779296875,297.4967041015625,300.4792175292969,297.2431640625,284.9532165527344,1.0,0.5663516521453857,0.9985182285308838,0.9985182285308838,0.9980292320251464,1.0,-2.8940725326538086,1.3346750736236572,1.5593973398208618,0.6736329793930054,0.9372106790542604,0.9372106790542604,0.0,169.48521423339844,177.0,76566.5078125,0.0,2214.08349609375,1.0,278.1499938964844,282.98052978515625,300.4962158203125,305.47625732421875,293.1499938964844,293.1499938964844,278.1499938964844,35789.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400790691375732,1.0,0.0,0.0,3.788452386856079,3.788477659225464,9.57672341428406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.689453125,0.0,1691.0963134765625,1895.4371337890625,0.0,2842.4541015625,0.9361867308616638,1.0,0.0,3.0,1.0,0.0
17684580,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8055967688560486,0.3617099523544311,0.3288412094116211,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8925204873085022,0.4980044662952423,0.4744041860103607,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9599465727806092,0.6091819405555725,0.4266559183597564,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.831825852394104,0.4008269309997558,0.3829418122768402,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6332364678382874,0.1733289062976837,0.7998932600021362,284.9532470703125,284.95001220703125,304.2416076660156,297.51239013671875,300.4803771972656,297.241943359375,284.9532470703125,1.0,0.5685302019119263,0.9970365166664124,0.9970365166664124,0.9993430972099304,1.0,-2.896838426589966,1.3358889818191528,1.560949444770813,0.674222469329834,0.93940669298172,0.93940669298172,0.0,172.5107421875,180.0,76707.3671875,0.0,2233.794189453125,1.0,278.1499938964844,282.9793701171875,300.51190185546875,305.5014038085937,293.1499938964844,293.1499938964844,278.1499938964844,35788.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399708867073059,1.0,0.0,0.0,3.796337127685547,3.796362400054932,9.616627494324348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.34765625,0.0,1700.501953125,1895.4371337890625,0.0,2841.443359375,0.9379582405090332,1.0,0.0,3.0,1.0,0.0
17684640,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8055967688560486,0.3617099523544311,0.3288412094116211,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8925204873085022,0.4980044662952423,0.4744041860103607,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9599465727806092,0.6091819405555725,0.4266559183597564,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.831825852394104,0.4008269309997558,0.3829418122768402,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6332364678382874,0.1733289062976837,0.7998932600021362,284.9532470703125,284.95001220703125,304.2416076660156,297.51239013671875,300.4803771972656,297.241943359375,284.9532470703125,1.0,0.5685302019119263,0.9970365166664124,0.9970365166664124,0.9993430972099304,1.0,-2.896838426589966,1.3358889818191528,1.560949444770813,0.674222469329834,0.93940669298172,0.93940669298172,0.0,172.5107421875,180.0,76707.3671875,0.0,2233.794189453125,1.0,278.1499938964844,282.9793701171875,300.51190185546875,305.5014038085937,293.1499938964844,293.1499938964844,278.1499938964844,35788.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399708867073059,1.0,0.0,0.0,3.796337127685547,3.796362400054932,9.616627494324348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.34765625,0.0,1700.501953125,1895.4371337890625,0.0,2841.443359375,0.9379582405090332,1.0,0.0,3.0,1.0,0.0
17684700,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8037828803062439,0.3614883422851562,0.3286987543106079,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8904047012329102,0.497561365365982,0.4740446507930755,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.958682417869568,0.6106004118919373,0.4276810884475708,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8302885293960571,0.4008499085903168,0.3830220103263855,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6321479082107544,0.173387661576271,0.8004330396652222,284.9532470703125,284.95001220703125,304.2438049316406,297.5203552246094,300.4809875488281,297.2413024902344,284.9532775878906,1.0,0.5696162581443787,0.9962956309318542,0.9962956309318542,1.0,1.0,-2.8982112407684326,1.3364908695220947,1.561720371246338,0.6745145916938782,0.9405092000961304,0.9405092000961304,0.0,174.02578735351562,180.0,76777.9296875,0.0,2243.658447265625,1.0,278.1499938964844,282.9787902832031,300.5198059082031,305.5140686035156,293.1499938964844,293.1499938964844,278.1499938964844,35787.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399103283882141,1.0,0.0,0.0,3.800288438796997,3.800313949584961,9.63665797826252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.2451171875,0.0,1705.23291015625,1895.4371337890625,0.0,2840.877685546875,0.9388458132743835,1.0,0.0,3.0,1.0,0.0
17684760,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.801990270614624,0.3612655699253082,0.3285553157329559,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8883194923400879,0.4971206784248352,0.4736871123313904,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9574309587478638,0.6120144724845886,0.4287033081054687,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8287734985351562,0.4008716344833374,0.3831009864807129,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.631076455116272,0.1734455823898315,0.8009691834449768,284.9532775878906,284.95001220703125,304.2460632324219,297.5283508300781,300.48162841796875,297.2406921386719,284.95330810546875,1.0,0.5706999897956848,0.9948787093162536,0.9948787093162536,1.0,1.0,-2.8995769023895264,1.3370959758758545,1.5624808073043823,0.6748117804527283,0.9416168332099916,0.9416168332099916,0.0,175.5409393310547,183.0,76848.5859375,0.0,2253.518798828125,1.0,278.1499938964844,282.97821044921875,300.5278015136719,305.5267944335937,293.1499938964844,293.1499938964844,278.1499938964844,35787.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398488163948059,1.0,0.0,0.0,3.804236888885498,3.804262161254883,9.656691872805825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.1943359375,0.0,1709.9705810546875,1895.4371337890625,0.0,2840.302490234375,0.9397332072257996,1.0,0.0,3.0,1.0,0.0
