time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7987467646598816,0.3608463704586029,0.3282829523086548,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8845725655555725,0.4963251054286957,0.4730433821678161,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9551520943641664,0.6145772337913513,0.4305573105812073,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8260403275489807,0.4009030759334564,0.3832378685474396,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6291452646255493,0.1735458821058273,0.8019266724586487,284.95330810546875,284.95001220703125,304.2503356933594,297.543212890625,300.4828796386719,297.2395324707031,284.95330810546875,1.0,0.5726786851882935,0.9922715425491332,0.9922715425491332,1.0,1.0,-2.9020214080810547,1.3381751775741575,1.5638463497161863,0.6753409504890442,0.9436683654785156,0.9436683654785156,0.0,178.32293701171875,183.0,76978.4296875,0.0,2271.535888671875,1.0,278.1499938964844,282.9771423339844,300.5426330566406,305.5503845214844,293.1499938964844,293.1499938964844,278.1499938964844,35786.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397387862205505,1.0,0.0,0.0,3.811491966247559,3.8115174770355225,9.693559377410566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.8046875,0.0,1718.69970703125,1895.4371337890625,0.0,2839.27490234375,0.9413654804229736,1.0,0.0,3.0,1.0,0.0
17684880,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7984678149223328,0.3608091473579407,0.328258603811264,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8842519521713257,0.496256411075592,0.4729880094528198,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9549548029899596,0.6147967576980591,0.4307162463665008,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8258056640625,0.4009051024913788,0.3832491040229797,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.628979504108429,0.1735541224479675,0.8020077347755432,284.95330810546875,284.95001220703125,304.250732421875,297.54449462890625,300.4830017089844,297.23944091796875,284.95330810546875,1.0,0.5728495717048645,0.9920448660850524,0.9920448660850524,1.0,1.0,-2.902228116989136,1.338265895843506,1.5639621019363403,0.6753853559494019,0.9438453316688538,0.9438453316688538,0.0,178.56448364257812,186.0,76989.6328125,0.0,2273.091552734375,1.0,278.1499938964844,282.9770812988281,300.5439147949219,305.55242919921875,293.1499938964844,293.1499938964844,278.1499938964844,35786.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397291898727417,1.0,0.0,0.0,3.8121185302734375,3.812144041061402,9.69674715634028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.1953125,0.0,1719.4554443359375,1895.4371337890625,0.0,2839.185302734375,0.941506564617157,1.0,0.0,3.0,1.0,0.0
17684940,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7950229048728943,0.3603447675704956,0.3279549777507782,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8803011775016785,0.495402067899704,0.4722993373870849,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9525171518325806,0.6175461411476135,0.432706743478775,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8229065537452698,0.4009318947792053,0.3833910524845123,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6269356608390808,0.1736576706171035,0.8030245304107666,284.95330810546875,284.95001220703125,304.2554626464844,297.5606994628906,300.484375,297.2381286621094,284.9533386230469,1.0,0.5749852061271667,0.9892110228538512,0.9892110228538512,1.0,1.0,-2.904820442199707,1.3394042253494265,1.5654162168502808,0.6759414672851562,0.9460644125938416,0.9460644125938416,0.0,181.58984375,189.0,77129.7890625,0.0,2292.6064453125,1.0,278.1499938964844,282.9759216308594,300.5600891113281,305.578125,293.1499938964844,293.1499938964844,278.1499938964844,35787.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396068215370178,1.0,0.0,0.0,3.8199574947357178,3.8199830055236816,9.736667152537848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.13671875,0.0,1728.9349365234375,1895.4371337890625,0.0,2838.0419921875,0.9432703852653505,1.0,0.0,3.0,1.0,0.0
17685000,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7950229048728943,0.3603447675704956,0.3279549777507782,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8803011775016785,0.495402067899704,0.4722993373870849,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9525171518325806,0.6175461411476135,0.432706743478775,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8229065537452698,0.4009318947792053,0.3833910524845123,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6269356608390808,0.1736576706171035,0.8030245304107666,284.95330810546875,284.95001220703125,304.2554626464844,297.5606994628906,300.484375,297.2381286621094,284.9533386230469,1.0,0.5749852061271667,0.9892110228538512,0.9892110228538512,1.0,1.0,-2.904820442199707,1.3394042253494265,1.5654162168502808,0.6759414672851562,0.9460644125938416,0.9460644125938416,0.0,181.58984375,189.0,77129.7890625,0.0,2292.6064453125,1.0,278.1499938964844,282.9759216308594,300.5600891113281,305.578125,293.1499938964844,293.1499938964844,278.1499938964844,35787.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396068215370178,1.0,0.0,0.0,3.8199574947357178,3.8199830055236816,9.736667152537848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.13671875,0.0,1728.9349365234375,1895.4371337890625,0.0,2838.0419921875,0.9432703852653505,1.0,0.0,3.0,1.0,0.0
17685060,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7916557192802429,0.3598747551441192,0.3276464939117431,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8764619827270508,0.4945540726184845,0.4716171026229858,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.950123369693756,0.6202729940414429,0.4346817135810852,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8200664520263672,0.4009543359279632,0.3835289776325226,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6249392032623291,0.1737579256296157,0.8040271401405334,284.95330810546875,284.95001220703125,304.2601318359375,297.5768737792969,300.4857177734375,297.2368469238281,284.9533386230469,1.0,0.5771102905273438,0.9863778948783876,0.9863778948783876,1.0,1.0,-2.9073736667633057,1.3405203819274902,1.566853165626526,0.6764852404594421,0.9482775330543518,0.9482775330543518,0.0,184.6181030273437,192.0,77268.96875,0.0,2312.100830078125,1.0,278.1499938964844,282.9748229980469,300.57623291015625,305.603759765625,293.1499938964844,293.1499938964844,278.1499938964844,35788.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394858837127686,1.0,0.0,0.0,3.827738761901856,3.8277645111083984,9.776374554348877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.974609375,0.0,1738.388427734375,1895.4371337890625,0.0,2836.912353515625,0.945021629333496,1.0,0.0,3.0,1.0,0.0
17685120,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7916557192802429,0.3598747551441192,0.3276464939117431,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8764619827270508,0.4945540726184845,0.4716171026229858,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.950123369693756,0.6202729940414429,0.4346817135810852,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8200664520263672,0.4009543359279632,0.3835289776325226,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6249392032623291,0.1737579256296157,0.8040271401405334,284.95330810546875,284.95001220703125,304.2601318359375,297.5768737792969,300.4857177734375,297.2368469238281,284.9533386230469,1.0,0.5771102905273438,0.9863778948783876,0.9863778948783876,1.0,1.0,-2.9073736667633057,1.3405203819274902,1.566853165626526,0.6764852404594421,0.9482775330543518,0.9482775330543518,0.0,184.6181030273437,192.0,77268.96875,0.0,2312.100830078125,1.0,278.1499938964844,282.9748229980469,300.57623291015625,305.603759765625,293.1499938964844,293.1499938964844,278.1499938964844,35788.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394858837127686,1.0,0.0,0.0,3.827738761901856,3.8277645111083984,9.776374554348877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.974609375,0.0,1738.388427734375,1895.4371337890625,0.0,2836.912353515625,0.945021629333496,1.0,0.0,3.0,1.0,0.0
17685180,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7883662581443787,0.3593994379043579,0.3273334503173828,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8727318048477173,0.4937109649181366,0.4709400832653045,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9477756023406982,0.6229789853096008,0.4366422295570373,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8172752857208252,0.4009727239608764,0.3836632668972015,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6229836940765381,0.1738552451133728,0.8050169348716736,284.95330810546875,284.95001220703125,304.2646484375,297.5928955078125,300.48699951171875,297.23553466796875,284.95330810546875,1.0,0.5792252421379089,0.9835448265075684,0.9835448265075684,1.0,1.0,-2.9098901748657227,1.3416155576705933,1.5682746171951294,0.6770176887512207,0.950480818748474,0.950480818748474,0.0,187.6485137939453,195.0,77406.8828125,0.0,2331.574462890625,1.0,278.1499938964844,282.97369384765625,300.59228515625,305.6292419433594,293.1499938964844,293.1499938964844,278.1499938964844,35790.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393720984458923,1.0,0.0,0.0,3.835448265075684,3.8354740142822266,9.815795465328847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.6357421875,0.0,1747.7972412109375,1895.4371337890625,0.0,2835.849365234375,0.9467576146125792,1.0,0.0,3.0,1.0,0.0
17685240,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7883662581443787,0.3593994379043579,0.3273334503173828,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8727318048477173,0.4937109649181366,0.4709400832653045,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9477756023406982,0.6229789853096008,0.4366422295570373,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8172752857208252,0.4009727239608764,0.3836632668972015,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6229836940765381,0.1738552451133728,0.8050169348716736,284.95330810546875,284.95001220703125,304.2646484375,297.5928955078125,300.48699951171875,297.23553466796875,284.95330810546875,1.0,0.5792252421379089,0.9835448265075684,0.9835448265075684,1.0,1.0,-2.9098901748657227,1.3416155576705933,1.5682746171951294,0.6770176887512207,0.950480818748474,0.950480818748474,0.0,187.6485137939453,195.0,77406.8828125,0.0,2331.574462890625,1.0,278.1499938964844,282.97369384765625,300.59228515625,305.6292419433594,293.1499938964844,293.1499938964844,278.1499938964844,35790.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393720984458923,1.0,0.0,0.0,3.835448265075684,3.8354740142822266,9.815795465328847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.6357421875,0.0,1747.7972412109375,1895.4371337890625,0.0,2835.849365234375,0.9467576146125792,1.0,0.0,3.0,1.0,0.0
17685300,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7867504358291626,0.3591595590114593,0.3271749913692474,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8709069490432739,0.4932909607887268,0.4706031084060669,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9466188549995422,0.6243231892585754,0.4376164078712463,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8158947825431824,0.4009802937507629,0.3837288320064544,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6220191717147827,0.1739027053117752,0.8055065870285034,284.95330810546875,284.95001220703125,304.26678466796875,297.6007995605469,300.4875793457031,297.2348937988281,284.95330810546875,1.0,0.5802785158157349,0.9821282625198364,0.9821282625198364,1.0,1.0,-2.911132574081421,1.3421542644500732,1.5689784288406372,0.6772791743278503,0.9515741467475892,0.9515741467475892,0.0,189.16412353515625,195.0,77475.140625,0.0,2341.29736328125,1.0,278.1499938964844,282.97314453125,300.6002197265625,305.6418762207031,293.1499938964844,293.1499938964844,278.1499938964844,35792.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393186330795288,1.0,0.0,0.0,3.839265584945679,3.839291572570801,9.835345053943456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.34765625,0.0,1752.472412109375,1895.4371337890625,0.0,2835.349853515625,0.9476176500320436,1.0,0.0,3.0,1.0,0.0
17685360,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7851533889770508,0.3589177429676056,0.3270148932933807,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8691079020500183,0.4928703010082245,0.4702663421630859,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.945472776889801,0.6256595253944397,0.4385854005813598,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8145224452018738,0.4009862840175628,0.3837930858135223,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.621062159538269,0.1739491820335388,0.8059920072555542,284.9532775878906,284.95001220703125,304.26885986328125,297.608642578125,300.48809814453125,297.2342224121094,284.9532775878906,1.0,0.5813283920288086,0.980712115764618,0.980712115764618,1.0,1.0,-2.912360668182373,1.342684984207153,1.5696755647659302,0.6775364875793457,0.9526578187942504,0.9526578187942504,0.0,190.6797790527344,198.0,77542.7265625,0.0,2351.00244140625,1.0,278.1499938964844,282.9725952148437,300.60809326171875,305.6544189453125,293.1499938964844,293.1499938964844,278.1499938964844,35794.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392672538757324,1.0,0.0,0.0,3.843048095703125,3.843074083328247,9.854734344116878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.9365234375,0.0,1757.11572265625,1895.4371337890625,0.0,2834.86962890625,0.948470175266266,1.0,0.0,3.0,1.0,0.0
17685420,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.782011866569519,0.3584218323230743,0.3266838192939758,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.865584671497345,0.4920235276222229,0.4695884585380554,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9431978464126588,0.6282790303230286,0.440487265586853,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8117942214012146,0.4009881317615509,0.3839122056961059,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6191645860671997,0.1740360409021377,0.8069355487823486,284.9532165527344,284.95001220703125,304.27264404296875,297.6240234375,300.4889221191406,297.2328186035156,284.9532470703125,1.0,0.5834090113639832,0.9778798222541808,0.9778798222541808,1.0,1.0,-2.914712429046631,1.3436932563781738,1.571019172668457,0.6780228614807129,0.9547545313835144,0.9547545313835144,0.0,193.7072296142578,201.0,77673.515625,0.0,2370.230712890625,1.0,278.1499938964844,282.9715576171875,300.6233825683594,305.6787414550781,293.1499938964844,293.1499938964844,278.1499938964844,35798.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391544818878174,1.0,0.0,0.0,3.8503589630126953,3.8503849506378174,9.892264642985538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.251953125,0.0,1766.12158203125,1895.4371337890625,0.0,2833.816162109375,0.9501194953918456,1.0,0.0,3.0,1.0,0.0
17685480,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.782011866569519,0.3584218323230743,0.3266838192939758,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.865584671497345,0.4920235276222229,0.4695884585380554,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9431978464126588,0.6282790303230286,0.440487265586853,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8117942214012146,0.4009881317615509,0.3839122056961059,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6191645860671997,0.1740360409021377,0.8069355487823486,284.9532165527344,284.95001220703125,304.27264404296875,297.6240234375,300.4889221191406,297.2328186035156,284.9532470703125,1.0,0.5834090113639832,0.9778798222541808,0.9778798222541808,1.0,1.0,-2.914712429046631,1.3436932563781738,1.571019172668457,0.6780228614807129,0.9547545313835144,0.9547545313835144,0.0,193.7072296142578,201.0,77673.515625,0.0,2370.230712890625,1.0,278.1499938964844,282.9715576171875,300.6233825683594,305.6787414550781,293.1499938964844,293.1499938964844,278.1499938964844,35798.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391544818878174,1.0,0.0,0.0,3.8503589630126953,3.8503849506378174,9.892264642985538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.251953125,0.0,1766.12158203125,1895.4371337890625,0.0,2833.816162109375,0.9501194953918456,1.0,0.0,3.0,1.0,0.0
17685540,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7789419293403625,0.3579212725162506,0.3263488411903381,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8621559739112854,0.4911771118640899,0.4689106941223144,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.940966546535492,0.6308799386024475,0.4423761963844299,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8090794682502747,0.4009866714477539,0.3840283453464508,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6172856092453003,0.1741207838058471,0.8078705668449402,284.9531555175781,284.95001220703125,304.27587890625,297.638916015625,300.4895324707031,297.2314147949219,284.9531555175781,1.0,0.5854804515838623,0.975047528743744,0.975047528743744,1.0,1.0,-2.9170281887054443,1.3446805477142334,1.572347640991211,0.6784976124763489,0.9568125605583192,0.9568125605583192,0.0,196.7395172119141,204.0,77801.8984375,0.0,2389.44970703125,1.0,278.1499938964844,282.9705505371094,300.6383972167969,305.70269775390625,293.1499938964844,293.1499938964844,278.1499938964844,35804.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390657305717468,1.0,0.0,0.0,3.8575384616851807,3.857564449310303,9.92919012787752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.107421875,0.0,1775.00732421875,1895.4371337890625,0.0,2832.98779296875,0.9517392516136168,1.0,0.0,3.0,1.0,0.0
17685600,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7789419293403625,0.3579212725162506,0.3263488411903381,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8621559739112854,0.4911771118640899,0.4689106941223144,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.940966546535492,0.6308799386024475,0.4423761963844299,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8090794682502747,0.4009866714477539,0.3840283453464508,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6172856092453003,0.1741207838058471,0.8078705668449402,284.9531555175781,284.95001220703125,304.27587890625,297.638916015625,300.4895324707031,297.2314147949219,284.9531555175781,1.0,0.5854804515838623,0.975047528743744,0.975047528743744,1.0,1.0,-2.9170281887054443,1.3446805477142334,1.572347640991211,0.6784976124763489,0.9568125605583192,0.9568125605583192,0.0,196.7395172119141,204.0,77801.8984375,0.0,2389.44970703125,1.0,278.1499938964844,282.9705505371094,300.6383972167969,305.70269775390625,293.1499938964844,293.1499938964844,278.1499938964844,35804.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390657305717468,1.0,0.0,0.0,3.8575384616851807,3.857564449310303,9.92919012787752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.107421875,0.0,1775.00732421875,1895.4371337890625,0.0,2832.98779296875,0.9517392516136168,1.0,0.0,3.0,1.0,0.0
17685660,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.775942862033844,0.3574122190475464,0.3260064721107483,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8588200807571411,0.4903260767459869,0.4682295620441437,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9387745261192322,0.6334459781646729,0.4442413449287414,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8063682317733765,0.4009789526462555,0.3841387331485748,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6154186725616455,0.1742017418146133,0.8087891340255737,284.9530639648437,284.95001220703125,304.2784118652344,297.6532287597656,300.48974609375,297.2299499511719,284.9530639648437,1.0,0.5875375866889954,0.9722047448158264,0.9722047448158264,1.0,1.0,-2.919276714324951,1.3456310033798218,1.5736455917358398,0.6789528131484985,0.9587887525558472,0.9587887525558472,0.0,199.77194213867188,207.0,77925.625,0.0,2408.5771484375,1.0,278.1499938964844,282.96954345703125,300.6527709960937,305.72576904296875,293.1499938964844,293.1499938964844,278.1499938964844,35811.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389867544174194,1.0,0.0,0.0,3.8644633293151855,3.864489555358887,9.964870741896448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.9921875,0.0,1783.620361328125,1895.4371337890625,0.0,2832.25,0.9533032178878784,1.0,0.0,3.0,1.0,0.0
17685720,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.775942862033844,0.3574122190475464,0.3260064721107483,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8588200807571411,0.4903260767459869,0.4682295620441437,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9387745261192322,0.6334459781646729,0.4442413449287414,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8063682317733765,0.4009789526462555,0.3841387331485748,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6154186725616455,0.1742017418146133,0.8087891340255737,284.9530639648437,284.95001220703125,304.2784118652344,297.6532287597656,300.48974609375,297.2299499511719,284.9530639648437,1.0,0.5875375866889954,0.9722047448158264,0.9722047448158264,1.0,1.0,-2.919276714324951,1.3456310033798218,1.5736455917358398,0.6789528131484985,0.9587887525558472,0.9587887525558472,0.0,199.77194213867188,207.0,77925.625,0.0,2408.5771484375,1.0,278.1499938964844,282.96954345703125,300.6527709960937,305.72576904296875,293.1499938964844,293.1499938964844,278.1499938964844,35811.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389867544174194,1.0,0.0,0.0,3.8644633293151855,3.864489555358887,9.964870741896448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.9921875,0.0,1783.620361328125,1895.4371337890625,0.0,2832.25,0.9533032178878784,1.0,0.0,3.0,1.0,0.0
17685780,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7730118632316589,0.3568940460681915,0.3256561756134033,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8555715084075928,0.4894682466983795,0.4675426185131073,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9366186261177064,0.6359733939170837,0.4460801482200622,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8036646246910095,0.4009645581245422,0.3842430412769317,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6135562062263489,0.1742787957191467,0.8096907138824463,284.9529113769531,284.95001220703125,304.2801513671875,297.66680908203125,300.48956298828125,297.2284545898437,284.9529113769531,1.0,0.5895794034004211,0.9693619608879088,0.9693619608879088,1.0,1.0,-2.9214491844177246,1.3465408086776731,1.5749082565307615,0.6793864965438843,0.9606728553771972,0.9606728553771972,0.0,202.80499267578125,210.0,78044.09375,0.0,2427.59912109375,1.0,278.1499938964844,282.9686279296875,300.6664428710937,305.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,35819.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389201164245605,1.0,0.0,0.0,3.8710896968841553,3.871115922927856,9.999073427024996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.765625,0.0,1791.90087890625,1895.4371337890625,0.0,2831.62744140625,0.9548009037971495,1.0,0.0,3.0,1.0,0.0
17685840,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7730118632316589,0.3568940460681915,0.3256561756134033,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8555715084075928,0.4894682466983795,0.4675426185131073,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9366186261177064,0.6359733939170837,0.4460801482200622,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8036646246910095,0.4009645581245422,0.3842430412769317,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6135562062263489,0.1742787957191467,0.8096907138824463,284.9529113769531,284.95001220703125,304.2801513671875,297.66680908203125,300.48956298828125,297.2284545898437,284.9529113769531,1.0,0.5895794034004211,0.9693619608879088,0.9693619608879088,1.0,1.0,-2.9214491844177246,1.3465408086776731,1.5749082565307615,0.6793864965438843,0.9606728553771972,0.9606728553771972,0.0,202.80499267578125,210.0,78044.09375,0.0,2427.59912109375,1.0,278.1499938964844,282.9686279296875,300.6664428710937,305.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,35819.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389201164245605,1.0,0.0,0.0,3.8710896968841553,3.871115922927856,9.999073427024996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.765625,0.0,1791.90087890625,1895.4371337890625,0.0,2831.62744140625,0.9548009037971495,1.0,0.0,3.0,1.0,0.0
17685900,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7715712785720825,0.3566308617591858,0.3254774212837219,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8539787530899048,0.4890361130237579,0.4671961963176727,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.935553014278412,0.637220025062561,0.4469878077507019,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8023309707641602,0.4009545147418976,0.3842925429344177,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6126244068145752,0.1743156462907791,0.8101341724395752,284.9528503417969,284.95001220703125,304.2807006835937,297.67333984375,300.48931884765625,297.2276916503906,284.9528503417969,1.0,0.5905937552452087,0.9679405689239502,0.9679405689239502,1.0,1.0,-2.922501564025879,1.3469778299331665,1.5755236148834229,0.6795939207077026,0.9615724086761476,0.9615724086761476,0.0,204.32125854492188,210.0,78100.9140625,0.0,2437.057861328125,1.0,278.1499938964844,282.9681701660156,300.6729736328125,305.75836181640625,293.1499938964844,293.1499938964844,278.1499938964844,35823.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388890624046326,1.0,0.0,0.0,3.87426233291626,3.874288320541382,1.0015469342761207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.130859375,0.0,1795.87890625,1895.4371337890625,0.0,2831.337646484375,0.9555184245109558,1.0,0.0,3.0,1.0,0.0
17685960,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7701467871665955,0.3563655316829681,0.3252968490123749,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8524055480957031,0.4886010885238647,0.4668475687503814,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.93449604511261,0.6384569406509399,0.447889119386673,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8010097742080688,0.4009429216384887,0.3843406736850738,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6116909384727478,0.1743516474962234,0.8105741143226624,284.9527893066406,284.95001220703125,304.2809753417969,297.6796264648437,300.4889221191406,297.2268981933594,284.9527893066406,1.0,0.5916045904159546,0.9665060639381408,0.9665060639381408,1.0,1.0,-2.923535346984864,1.3474042415618896,1.576130986213684,0.6797953844070435,0.9624462723731996,0.9624462723731996,0.0,205.8381805419922,213.0,78156.34375,0.0,2446.492919921875,1.0,278.1499938964844,282.9677429199219,300.6793212890625,305.7686462402344,293.1499938964844,293.1499938964844,278.1499938964844,35828.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388645052909851,1.0,0.0,0.0,3.877357482910156,3.8773837089538574,1.0031478723249163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.201171875,0.0,1799.769287109375,1895.4371337890625,0.0,2831.10791015625,0.956218719482422,1.0,0.0,3.0,1.0,0.0
17686020,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7673375606536865,0.3558208346366882,0.3249238431453705,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8493064045906067,0.4877103269100189,0.4661324620246887,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9323672652244568,0.6408293843269348,0.4496277868747711,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7983958125114441,0.400905966758728,0.3844252228736877,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6098179817199707,0.1744180023670196,0.811430811882019,284.9525756835937,284.95001220703125,304.2807312011719,297.6914978027344,300.48748779296875,297.2250366210937,284.9525756835937,1.0,0.5936046242713928,0.9636369943618774,0.9636369943618774,1.0,1.0,-2.9254496097564697,1.3481791019439695,1.5772703886032104,0.6801576614379883,0.964020311832428,0.964020311832428,0.0,208.8740234375,201.0,78258.6875,0.0,2465.112060546875,1.0,278.1499938964844,282.96697998046875,300.6910705566406,305.7877197265625,293.1499938964844,293.1499938964844,278.1499938964844,35839.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838801920413971,1.0,0.0,0.0,3.883050203323364,3.883076667785645,1.006095772027038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.53515625,0.0,1806.9578857421875,1895.4371337890625,0.0,2830.523681640625,0.957508385181427,1.0,0.0,3.0,1.0,0.0
17686080,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7673375606536865,0.3558208346366882,0.3249238431453705,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8493064045906067,0.4877103269100189,0.4661324620246887,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9323672652244568,0.6408293843269348,0.4496277868747711,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7983958125114441,0.400905966758728,0.3844252228736877,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6098179817199707,0.1744180023670196,0.811430811882019,284.9525756835937,284.95001220703125,304.2807312011719,297.6914978027344,300.48748779296875,297.2250366210937,284.9525756835937,1.0,0.5936046242713928,0.9636369943618774,0.9636369943618774,1.0,1.0,-2.9254496097564697,1.3481791019439695,1.5772703886032104,0.6801576614379883,0.964020311832428,0.964020311832428,0.0,208.8740234375,201.0,78258.6875,0.0,2465.112060546875,1.0,278.1499938964844,282.96697998046875,300.6910705566406,305.7877197265625,293.1499938964844,293.1499938964844,278.1499938964844,35839.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838801920413971,1.0,0.0,0.0,3.883050203323364,3.883076667785645,1.006095772027038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.53515625,0.0,1806.9578857421875,1895.4371337890625,0.0,2830.523681640625,0.957508385181427,1.0,0.0,3.0,1.0,0.0
17686140,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7700123190879822,0.3552959859371185,0.3243101239204407,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8521285057067871,0.4869119822978973,0.4652060270309448,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9380280375480652,0.6431679725646973,0.451150119304657,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8016370534896851,0.4008791446685791,0.3842507898807525,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6123610734939575,0.1745029836893081,0.8110851645469666,284.95050048828125,284.95001220703125,304.279296875,297.70233154296875,300.48553466796875,297.2231750488281,284.9504089355469,1.0,0.5909935235977173,0.960767924785614,0.960767924785614,1.0,1.0,-2.9248056411743164,1.347698450088501,1.577107071876526,0.6798746585845947,0.9635921120643616,0.9635921120643616,0.0,205.1346130371093,189.0,78302.1640625,0.0,2445.285888671875,1.0,278.1499938964844,282.9652709960937,300.70196533203125,305.8033752441406,293.1499938964844,293.1499938964844,278.1499938964844,35910.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387449979782104,1.0,0.0,0.0,3.8866145610809326,3.886640787124634,1.0079435242005277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.2763671875,0.0,1811.9796142578125,1895.4371337890625,0.0,2829.99169921875,0.9583423137664796,1.0,0.0,3.0,1.0,0.0
17686200,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7700123190879822,0.3552959859371185,0.3243101239204407,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8521285057067871,0.4869119822978973,0.4652060270309448,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9380280375480652,0.6431679725646973,0.451150119304657,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8016370534896851,0.4008791446685791,0.3842507898807525,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6123610734939575,0.1745029836893081,0.8110851645469666,284.95050048828125,284.95001220703125,304.279296875,297.70233154296875,300.48553466796875,297.2231750488281,284.9504089355469,1.0,0.5909935235977173,0.960767924785614,0.960767924785614,1.0,1.0,-2.9248056411743164,1.347698450088501,1.577107071876526,0.6798746585845947,0.9635921120643616,0.9635921120643616,0.0,205.1346130371093,189.0,78302.1640625,0.0,2445.285888671875,1.0,278.1499938964844,282.9652709960937,300.70196533203125,305.8033752441406,293.1499938964844,293.1499938964844,278.1499938964844,35910.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387449979782104,1.0,0.0,0.0,3.8866145610809326,3.886640787124634,1.0079435242005277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.2763671875,0.0,1811.9796142578125,1895.4371337890625,0.0,2829.99169921875,0.9583423137664796,1.0,0.0,3.0,1.0,0.0
17686260,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7759026885032654,0.3548178374767303,0.3236010670661926,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8584846258163452,0.4862836301326751,0.4642933011054992,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9479448795318604,0.6454213857650757,0.4525104761123657,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8082115650177002,0.4008811414241791,0.3839599788188934,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6172710657119751,0.1746390014886856,0.8102791905403137,284.94903564453125,284.95001220703125,304.27655029296875,297.7120361328125,300.4828186035156,297.22137451171875,284.948974609375,1.0,0.5864127278327942,0.9579379558563232,0.9579379558563232,1.0,1.0,-2.923172950744629,1.3467408418655396,1.576432228088379,0.6793062090873718,0.9623170495033264,0.9623170495033264,0.0,197.8457489013672,177.0,78304.875,0.0,2405.990234375,1.0,278.1499938964844,282.9649353027344,300.7112121582031,305.8139343261719,293.1499938964844,293.1499938964844,278.1499938964844,35989.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385763168334961,1.0,0.0,0.0,3.886939287185669,3.88696551322937,1.008112008094031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.826171875,0.0,1813.0174560546875,1895.4371337890625,0.0,2828.41650390625,0.9584675431251526,1.0,0.0,3.0,1.0,0.0
17686320,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7759026885032654,0.3548178374767303,0.3236010670661926,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8584846258163452,0.4862836301326751,0.4642933011054992,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9479448795318604,0.6454213857650757,0.4525104761123657,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8082115650177002,0.4008811414241791,0.3839599788188934,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6172710657119751,0.1746390014886856,0.8102791905403137,284.94903564453125,284.95001220703125,304.27655029296875,297.7120361328125,300.4828186035156,297.22137451171875,284.948974609375,1.0,0.5864127278327942,0.9579379558563232,0.9579379558563232,1.0,1.0,-2.923172950744629,1.3467408418655396,1.576432228088379,0.6793062090873718,0.9623170495033264,0.9623170495033264,0.0,197.8457489013672,177.0,78304.875,0.0,2405.990234375,1.0,278.1499938964844,282.9649353027344,300.7112121582031,305.8139343261719,293.1499938964844,293.1499938964844,278.1499938964844,35989.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385763168334961,1.0,0.0,0.0,3.886939287185669,3.88696551322937,1.008112008094031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.826171875,0.0,1813.0174560546875,1895.4371337890625,0.0,2828.41650390625,0.9584675431251526,1.0,0.0,3.0,1.0,0.0
17686380,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7843359708786011,0.3543921411037445,0.3228596448898315,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8676785230636597,0.485772430896759,0.4634223878383636,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9606000185012816,0.6476327180862427,0.4537698030471802,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8169362545013428,0.4009228944778442,0.3836212456226349,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6238036155700684,0.1748372912406921,0.8093516230583191,284.94854736328125,284.95001220703125,304.2723999023437,297.7204895019531,300.4795837402344,297.2198486328125,284.9485168457031,1.0,0.580537736415863,0.9551079273223876,0.9551079273223876,1.0,1.0,-2.92122745513916,1.3456281423568726,1.5755993127822876,0.6786499619483948,0.9610973596572876,0.9610973596572876,0.0,188.4075164794922,165.0,78288.390625,0.0,2355.470458984375,1.0,278.1499938964844,282.9658203125,300.7193603515625,305.82159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36034.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383374810218811,1.0,0.0,0.0,3.8853600025177,3.885386466979981,1.0072930081150844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.685546875,0.0,1811.39892578125,1895.4371337890625,0.0,2826.186279296875,0.9581438302993774,1.0,0.0,3.0,1.0,0.0
17686440,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7843359708786011,0.3543921411037445,0.3228596448898315,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8676785230636597,0.485772430896759,0.4634223878383636,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9606000185012816,0.6476327180862427,0.4537698030471802,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8169362545013428,0.4009228944778442,0.3836212456226349,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6238036155700684,0.1748372912406921,0.8093516230583191,284.94854736328125,284.95001220703125,304.2723999023437,297.7204895019531,300.4795837402344,297.2198486328125,284.9485168457031,1.0,0.580537736415863,0.9551079273223876,0.9551079273223876,1.0,1.0,-2.92122745513916,1.3456281423568726,1.5755993127822876,0.6786499619483948,0.9610973596572876,0.9610973596572876,0.0,188.4075164794922,165.0,78288.390625,0.0,2355.470458984375,1.0,278.1499938964844,282.9658203125,300.7193603515625,305.82159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36034.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383374810218811,1.0,0.0,0.0,3.8853600025177,3.885386466979981,1.0072930081150844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.685546875,0.0,1811.39892578125,1895.4371337890625,0.0,2826.186279296875,0.9581438302993774,1.0,0.0,3.0,1.0,0.0
17686500,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7892981171607971,0.3541938960552215,0.3224870562553406,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8731287121772766,0.485540360212326,0.4629959762096405,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9674513339996338,0.6487339735031128,0.4543827772140503,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8218557238578796,0.4009565711021423,0.3834475874900818,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6275330185890198,0.1749555915594101,0.8088979125022888,284.948486328125,284.95001220703125,304.26971435546875,297.7242126464844,300.4777526855469,297.2192077636719,284.948486328125,1.0,0.5773382782936096,0.95369291305542,0.95369291305542,1.0,1.0,-2.920250177383423,1.3450682163238523,1.5751818418502808,0.6783197522163391,0.9605587124824524,0.9605587124824524,0.0,183.2665252685547,165.0,78277.1484375,0.0,2328.12646484375,1.0,278.1499938964844,282.9664611816406,300.7230529785156,305.8247985839844,293.1499938964844,293.1499938964844,278.1499938964844,36047.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382171988487244,1.0,0.0,0.0,3.8842756748199454,3.884301900863648,1.006730826702551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.9794921875,0.0,1810.146240234375,1895.4371337890625,0.0,2825.063232421875,0.957909107208252,1.0,0.0,3.0,1.0,0.0
17686560,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7947366833686829,0.3540035784244537,0.3221148252487182,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8791369199752808,0.4853167235851288,0.4625722765922546,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.974494993686676,0.649831235408783,0.4549873471260071,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.827168881893158,0.4009976387023926,0.3832735419273376,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6315944194793701,0.1750854104757309,0.8084614872932434,284.948486328125,284.95001220703125,304.26666259765625,297.72760009765625,300.47576904296875,297.2186279296875,284.948486328125,1.0,0.5740125179290771,0.9523316025733948,0.9523316025733948,1.0,1.0,-2.91928768157959,1.3445175886154177,1.5747700929641724,0.6779963374137878,0.9600532054901124,0.9600532054901124,0.0,177.92877197265625,153.0,78264.4609375,0.0,2299.846435546875,1.0,278.1499938964844,282.9671630859375,300.72637939453125,305.8275451660156,293.1499938964844,293.1499938964844,278.1499938964844,36056.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380993604660034,1.0,0.0,0.0,3.883080244064331,3.883106470108032,1.0061112334369682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.9140625,0.0,1808.72265625,1895.4371337890625,0.0,2823.962646484375,0.9576464295387268,1.0,0.0,3.0,1.0,0.0
17686620,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8069729804992676,0.3536408543586731,0.3213735222816467,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8928017616271973,0.4848858118057251,0.4617288708686828,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.988699436187744,0.6520125269889832,0.4561767280101776,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8391296863555908,0.4010978937149048,0.3829284012317657,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6408419609069824,0.1753731966018676,0.8076500296592712,284.94854736328125,284.95001220703125,304.2592468261719,297.73321533203125,300.4713439941406,297.2176513671875,284.9485168457031,1.0,0.5670962333679199,0.949609100818634,0.949609100818634,1.0,1.0,-2.917421340942383,1.34344220161438,1.573979139328003,0.6773651838302612,0.9590979218482972,0.9590979218482972,0.0,166.8723602294922,141.0,78236.0078125,0.0,2241.552001953125,1.0,278.1499938964844,282.9685974121094,300.73211669921875,305.8319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36067.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378912806510925,1.0,0.0,0.0,3.880495071411133,3.880521535873413,1.0047721161754453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.9169921875,0.0,1805.578369140625,1895.4371337890625,0.0,2822.019775390625,0.9570719003677368,1.0,0.0,3.0,1.0,0.0
