time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8069729804992676,0.3536408543586731,0.3213735222816467,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8928017616271973,0.4848858118057251,0.4617288708686828,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.988699436187744,0.6520125269889832,0.4561767280101776,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8391296863555908,0.4010978937149048,0.3829284012317657,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6408419609069824,0.1753731966018676,0.8076500296592712,284.94854736328125,284.95001220703125,304.2592468261719,297.73321533203125,300.4713439941406,297.2176513671875,284.9485168457031,1.0,0.5670962333679199,0.949609100818634,0.949609100818634,1.0,1.0,-2.917421340942383,1.34344220161438,1.573979139328003,0.6773651838302612,0.9590979218482972,0.9590979218482972,0.0,166.8723602294922,141.0,78236.0078125,0.0,2241.552001953125,1.0,278.1499938964844,282.9685974121094,300.73211669921875,305.8319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36067.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378912806510925,1.0,0.0,0.0,3.880495071411133,3.880521535873413,1.0047721161754453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.9169921875,0.0,1805.578369140625,1895.4371337890625,0.0,2822.019775390625,0.9570719003677368,1.0,0.0,3.0,1.0,0.0
17686740,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8195413947105408,0.3532775938510895,0.320653885602951,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9078370928764344,0.4843247830867767,0.4608442187309265,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9990000128746032,0.654471218585968,0.4539462327957153,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8524053692817688,0.4011984467506408,0.3826067745685577,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6512412428855896,0.1756752282381057,0.8070050477981567,284.94580078125,284.95001220703125,304.25,297.7372436523437,300.4664306640625,297.2178955078125,284.9454040527344,1.0,0.5597439408302307,0.9468865394592284,0.9468865394592284,1.0,1.0,-2.9118406772613525,1.340531587600708,1.5713090896606443,0.6758658289909363,0.955714464187622,0.955714464187622,0.0,156.034912109375,129.0,78128.984375,0.0,2177.8974609375,1.0,278.1499938964844,282.96807861328125,300.73614501953125,305.8320617675781,293.1499938964844,293.1499938964844,278.1499938964844,36145.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376924991607666,1.0,0.0,0.0,3.875917911529541,3.875944375991821,1.00240322353784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.5712890625,0.0,1800.4921875,1895.4371337890625,0.0,2820.1640625,0.9560621976852416,1.0,0.0,3.0,1.0,0.0
17686800,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8195413947105408,0.3532775938510895,0.320653885602951,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9078370928764344,0.4843247830867767,0.4608442187309265,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9990000128746032,0.654471218585968,0.4539462327957153,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8524053692817688,0.4011984467506408,0.3826067745685577,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6512412428855896,0.1756752282381057,0.8070050477981567,284.94580078125,284.95001220703125,304.25,297.7372436523437,300.4664306640625,297.2178955078125,284.9454040527344,1.0,0.5597439408302307,0.9468865394592284,0.9468865394592284,1.0,1.0,-2.9118406772613525,1.340531587600708,1.5713090896606443,0.6758658289909363,0.955714464187622,0.955714464187622,0.0,156.034912109375,129.0,78128.984375,0.0,2177.8974609375,1.0,278.1499938964844,282.96807861328125,300.73614501953125,305.8320617675781,293.1499938964844,293.1499938964844,278.1499938964844,36145.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376924991607666,1.0,0.0,0.0,3.875917911529541,3.875944375991821,1.00240322353784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.5712890625,0.0,1800.4921875,1895.4371337890625,0.0,2820.1640625,0.9560621976852416,1.0,0.0,3.0,1.0,0.0
17686860,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8292843103408813,0.3526556491851806,0.3198832273483276,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9201452732086182,0.4818019568920135,0.4587054550647735,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9990000128746032,0.659695565700531,0.4360065758228302,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8634703755378723,0.4010116457939148,0.3822176456451416,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6599544286727905,0.1757325828075409,0.8061822056770325,284.9293518066406,284.95001220703125,304.2400207519531,297.7406311035156,300.46588134765625,297.22930908203125,284.9288024902344,1.0,0.5507948994636536,0.9442477822303772,0.9442477822303772,1.0,1.0,-2.885171175003052,1.327354073524475,1.5578172206878662,0.6688615679740906,0.9358862042427064,0.9358862042427064,0.0,147.2040252685547,117.0,77503.8515625,0.0,2089.15673828125,1.0,278.1499938964844,282.9627380371094,300.736083984375,305.8014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36817.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368433713912964,1.0,0.0,0.0,3.848783254623413,3.848809480667114,9.88416900327138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.572265625,0.0,1772.22314453125,1895.4371337890625,0.0,2812.2373046875,0.9502919316291808,1.0,0.0,3.0,1.0,0.0
17686920,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8292843103408813,0.3526556491851806,0.3198832273483276,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9201452732086182,0.4818019568920135,0.4587054550647735,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9990000128746032,0.659695565700531,0.4360065758228302,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8634703755378723,0.4010116457939148,0.3822176456451416,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6599544286727905,0.1757325828075409,0.8061822056770325,284.9293518066406,284.95001220703125,304.2400207519531,297.7406311035156,300.46588134765625,297.22930908203125,284.9288024902344,1.0,0.5507948994636536,0.9442477822303772,0.9442477822303772,1.0,1.0,-2.885171175003052,1.327354073524475,1.5578172206878662,0.6688615679740906,0.9358862042427064,0.9358862042427064,0.0,147.2040252685547,117.0,77503.8515625,0.0,2089.15673828125,1.0,278.1499938964844,282.9627380371094,300.736083984375,305.8014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36817.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368433713912964,1.0,0.0,0.0,3.848783254623413,3.848809480667114,9.88416900327138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.572265625,0.0,1772.22314453125,1895.4371337890625,0.0,2812.2373046875,0.9502919316291808,1.0,0.0,3.0,1.0,0.0
17686980,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8408347368240356,0.3519045710563659,0.3189109861850738,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9350400567054749,0.4793680906295776,0.455963671207428,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.6678426861763,0.4158651530742645,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8767465353012085,0.4005729258060455,0.3815180361270904,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.670254111289978,0.1755659878253936,0.8040416836738586,284.9246826171875,284.95001220703125,304.2303771972656,297.7442932128906,300.4720458984375,297.2535095214844,284.92449951171875,1.0,0.5405967831611633,0.9416089653968812,0.9416089653968812,1.0,1.0,-2.8530795574188232,1.311574935913086,1.5415046215057373,0.6602486371994019,0.9166661500930786,0.9166661500930786,0.0,137.590576171875,120.0,76651.8671875,0.0,1989.1728515625,1.0,278.1499938964844,282.9722900390625,300.7347717285156,305.74578857421875,293.1499938964844,293.1499938964844,278.1499938964844,37314.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348004817962646,1.0,0.0,0.0,3.7984349727630615,3.798460721969605,9.627259487388071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.763671875,0.0,1714.900634765625,1895.4371337890625,0.0,2793.17724609375,0.939354121685028,1.0,0.0,3.0,1.0,0.0
17687040,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8408347368240356,0.3519045710563659,0.3189109861850738,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9350400567054749,0.4793680906295776,0.455963671207428,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.6678426861763,0.4158651530742645,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8767465353012085,0.4005729258060455,0.3815180361270904,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.670254111289978,0.1755659878253936,0.8040416836738586,284.9246826171875,284.95001220703125,304.2303771972656,297.7442932128906,300.4720458984375,297.2535095214844,284.92449951171875,1.0,0.5405967831611633,0.9416089653968812,0.9416089653968812,1.0,1.0,-2.8530795574188232,1.311574935913086,1.5415046215057373,0.6602486371994019,0.9166661500930786,0.9166661500930786,0.0,137.590576171875,120.0,76651.8671875,0.0,1989.1728515625,1.0,278.1499938964844,282.9722900390625,300.7347717285156,305.74578857421875,293.1499938964844,293.1499938964844,278.1499938964844,37314.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348004817962646,1.0,0.0,0.0,3.7984349727630615,3.798460721969605,9.627259487388071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.763671875,0.0,1714.900634765625,1895.4371337890625,0.0,2793.17724609375,0.939354121685028,1.0,0.0,3.0,1.0,0.0
17687100,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8448251485824585,0.3515501618385315,0.3184848129749298,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9400387406349182,0.4784131348133087,0.4548590183258056,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.67225182056427,0.40915048122406,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8813571929931641,0.4003406465053558,0.3811952173709869,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6738319396972656,0.1754720360040664,0.8031206727027893,284.9288635253906,284.95001220703125,304.2256774902344,297.7462158203125,300.4764404296875,297.267333984375,284.9293518066406,1.0,0.5374284386634827,0.9402895569801332,0.9402895569801332,1.0,1.0,-2.8416614532470703,1.305971622467041,1.5356897115707395,0.6570003032684326,0.9116825461387634,0.9116825461387634,0.0,134.44107055664062,120.0,76307.6328125,0.0,1955.4178466796875,1.0,278.1499938964844,282.9826354980469,300.7351379394531,305.7196044921875,293.1499938964844,293.1499938964844,278.1499938964844,37327.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335899114608765,1.0,0.0,0.0,3.772793531417847,3.772818803787232,9.497719588580368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.0205078125,0.0,1684.385498046875,1895.4371337890625,0.0,2781.888671875,0.9336982369422911,1.0,0.0,3.0,1.0,0.0
17687160,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8475844264030457,0.3512022793292999,0.3181034028530121,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9433817267417908,0.477496862411499,0.4539123773574829,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.6763644218444824,0.4045082330703735,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8845655918121338,0.4001062214374542,0.3809045851230621,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.6763212084770203,0.1753692626953125,0.8023368716239929,284.9348449707031,284.95001220703125,304.22100830078125,297.7481994628906,300.48004150390625,297.279296875,284.9352722167969,1.0,0.5350458025932312,0.9393494129180908,0.9393494129180908,1.0,1.0,-2.8331894874572754,1.301805019378662,1.5313845872879028,0.6546338796615601,0.909991443157196,0.909991443157196,0.0,132.27117919921875,123.0,76061.0625,0.0,1931.3382568359373,1.0,278.1499938964844,282.99224853515625,300.73712158203125,305.70172119140625,293.1499938964844,293.1499938964844,278.1499938964844,37130.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324741125106812,1.0,0.0,0.0,3.753361463546753,3.753386497497559,9.400133649251076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.6591796875,0.0,1659.9266357421875,1895.4371337890625,0.0,2771.4892578125,0.929248571395874,1.0,0.0,3.0,1.0,0.0
17687220,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8504914045333862,0.3504426181316376,0.3173684775829315,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9464446902275084,0.4753962159156799,0.4519397914409637,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9990000128746032,0.6835154294967651,0.3992970287799835,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8880607485771179,0.3995912075042724,0.3803560435771942,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6789858341217041,0.1750960946083068,0.8008360266685486,284.9432373046875,284.95001220703125,304.2117919921875,297.752197265625,300.4838256835937,297.2961120605469,284.9434814453125,1.0,0.5320324897766113,0.9374690651893616,0.9374690651893616,1.0,1.0,-2.821202754974365,1.2958835363388062,1.525319218635559,0.6512178182601929,0.9089242219924928,0.9089242219924928,0.0,129.76705932617188,126.0,75724.7734375,0.0,1900.2177734375,1.0,278.1499938964844,283.0058288574219,300.7433776855469,305.6818542480469,293.1499938964844,293.1499938964844,278.1499938964844,36721.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307333588600159,1.0,0.0,0.0,3.7266650199890137,3.7266900539398193,9.266890401704586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.7451171875,0.0,1625.6607666015625,1895.4371337890625,0.0,2755.27392578125,0.9229916334152222,1.0,0.0,3.0,1.0,0.0
17687280,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8504914045333862,0.3504426181316376,0.3173684775829315,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9464446902275084,0.4753962159156799,0.4519397914409637,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9990000128746032,0.6835154294967651,0.3992970287799835,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8880607485771179,0.3995912075042724,0.3803560435771942,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6789858341217041,0.1750960946083068,0.8008360266685486,284.9432373046875,284.95001220703125,304.2117919921875,297.752197265625,300.4838256835937,297.2961120605469,284.9434814453125,1.0,0.5320324897766113,0.9374690651893616,0.9374690651893616,1.0,1.0,-2.821202754974365,1.2958835363388062,1.525319218635559,0.6512178182601929,0.9089242219924928,0.9089242219924928,0.0,129.76705932617188,126.0,75724.7734375,0.0,1900.2177734375,1.0,278.1499938964844,283.0058288574219,300.7433776855469,305.6818542480469,293.1499938964844,293.1499938964844,278.1499938964844,36721.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307333588600159,1.0,0.0,0.0,3.7266650199890137,3.7266900539398193,9.266890401704586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.7451171875,0.0,1625.6607666015625,1895.4371337890625,0.0,2755.27392578125,0.9229916334152222,1.0,0.0,3.0,1.0,0.0
17687340,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8505356907844543,0.3495530188083648,0.3165918290615082,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9456395506858826,0.4729922115802765,0.4497388005256653,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.6892667412757874,0.3982556462287903,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8884079456329346,0.398987740278244,0.3797971606254577,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6791036128997803,0.1746988296508789,0.7991378903388977,284.9473571777344,284.95001220703125,304.2026672363281,297.7562866210937,300.4828186035156,297.3034362792969,284.94744873046875,1.0,0.5307027697563171,0.9355886578559875,0.9355886578559875,1.0,1.0,-2.813657760620117,1.2921215295791626,1.521536350250244,0.6489726305007935,0.908872663974762,0.908872663974762,0.0,129.07411193847656,129.0,75523.5859375,0.0,1884.9896240234373,1.0,278.1499938964844,283.0135192871094,300.7502136230469,305.673828125,293.1499938964844,293.1499938964844,278.1499938964844,36424.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295626044273376,1.0,0.0,0.0,3.711137056350708,3.711161613464356,9.189824936584046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.1494140625,0.0,1605.4820556640625,1895.4371337890625,0.0,2744.3740234375,0.9192914962768556,1.0,0.0,3.0,1.0,0.0
17687400,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8505356907844543,0.3495530188083648,0.3165918290615082,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9456395506858826,0.4729922115802765,0.4497388005256653,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.6892667412757874,0.3982556462287903,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8884079456329346,0.398987740278244,0.3797971606254577,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6791036128997803,0.1746988296508789,0.7991378903388977,284.9473571777344,284.95001220703125,304.2026672363281,297.7562866210937,300.4828186035156,297.3034362792969,284.94744873046875,1.0,0.5307027697563171,0.9355886578559875,0.9355886578559875,1.0,1.0,-2.813657760620117,1.2921215295791626,1.521536350250244,0.6489726305007935,0.908872663974762,0.908872663974762,0.0,129.07411193847656,129.0,75523.5859375,0.0,1884.9896240234373,1.0,278.1499938964844,283.0135192871094,300.7502136230469,305.673828125,293.1499938964844,293.1499938964844,278.1499938964844,36424.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295626044273376,1.0,0.0,0.0,3.711137056350708,3.711161613464356,9.189824936584046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.1494140625,0.0,1605.4820556640625,1895.4371337890625,0.0,2744.3740234375,0.9192914962768556,1.0,0.0,3.0,1.0,0.0
17687460,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.848326563835144,0.348507672548294,0.3157219588756561,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9418364763259888,0.4703623354434967,0.4473494291305542,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9990000128746032,0.6936680674552917,0.4003853499889374,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8862965106964111,0.3982735574245453,0.3791838884353637,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6771656274795532,0.1741396635770797,0.7969626188278198,284.94854736328125,284.95001220703125,304.19354248046875,297.7603759765625,300.4771728515625,297.3018493652344,284.94854736328125,1.0,0.5305702090263367,0.9333996176719666,0.9333996176719666,1.0,1.0,-2.808948040008545,1.2897177934646606,1.5192302465438845,0.6474519371986389,0.9085038304328918,0.9085038304328918,0.0,129.7265625,132.0,75395.3984375,0.0,1880.7174072265625,1.0,278.1499938964844,283.0174865722656,300.7561950683594,305.6709289550781,293.1499938964844,293.1499938964844,278.1499938964844,36269.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828804075717926,1.0,0.0,0.0,3.7019357681274414,3.701960325241089,9.144311547970574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.4189453125,0.0,1593.7637939453125,1895.4371337890625,0.0,2737.315673828125,0.917107880115509,1.0,0.0,3.0,1.0,0.0
17687520,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.848326563835144,0.348507672548294,0.3157219588756561,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9418364763259888,0.4703623354434967,0.4473494291305542,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9990000128746032,0.6936680674552917,0.4003853499889374,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8862965106964111,0.3982735574245453,0.3791838884353637,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6771656274795532,0.1741396635770797,0.7969626188278198,284.94854736328125,284.95001220703125,304.19354248046875,297.7603759765625,300.4771728515625,297.3018493652344,284.94854736328125,1.0,0.5305702090263367,0.9333996176719666,0.9333996176719666,1.0,1.0,-2.808948040008545,1.2897177934646606,1.5192302465438845,0.6474519371986389,0.9085038304328918,0.9085038304328918,0.0,129.7265625,132.0,75395.3984375,0.0,1880.7174072265625,1.0,278.1499938964844,283.0174865722656,300.7561950683594,305.6709289550781,293.1499938964844,293.1499938964844,278.1499938964844,36269.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828804075717926,1.0,0.0,0.0,3.7019357681274414,3.701960325241089,9.144311547970574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.4189453125,0.0,1593.7637939453125,1895.4371337890625,0.0,2737.315673828125,0.917107880115509,1.0,0.0,3.0,1.0,0.0
17687580,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8447361588478088,0.3473306596279144,0.3147594332695007,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9361364841461182,0.4675963819026947,0.44484743475914,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9990000128746032,0.6970131993293762,0.4044983983039856,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8826674222946167,0.3974607288837433,0.3785065114498138,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6739077568054199,0.1734279841184616,0.7942425012588501,284.9486083984375,284.95001220703125,304.1843566894531,297.7643737792969,300.46826171875,297.29412841796875,284.9486083984375,1.0,0.5311392545700073,0.9312105178833008,0.9312105178833008,1.0,1.0,-2.8056416511535645,1.2879948616027832,1.5176467895507812,0.6462945938110352,0.9076409339904784,0.9076409339904784,0.0,131.21942138671875,135.0,75293.546875,0.0,1882.6767578125,1.0,278.1499938964844,283.0200500488281,300.76129150390625,305.6693115234375,293.1499938964844,293.1499938964844,278.1499938964844,36200.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828246533870697,1.0,0.0,0.0,3.695038080215454,3.6950623989105225,9.110267455980648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.6845703125,0.0,1585.3731689453125,1895.4371337890625,0.0,2732.128662109375,0.9155056476593018,1.0,0.0,3.0,1.0,0.0
17687640,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8447361588478088,0.3473306596279144,0.3147594332695007,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9361364841461182,0.4675963819026947,0.44484743475914,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9990000128746032,0.6970131993293762,0.4044983983039856,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8826674222946167,0.3974607288837433,0.3785065114498138,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6739077568054199,0.1734279841184616,0.7942425012588501,284.9486083984375,284.95001220703125,304.1843566894531,297.7643737792969,300.46826171875,297.29412841796875,284.9486083984375,1.0,0.5311392545700073,0.9312105178833008,0.9312105178833008,1.0,1.0,-2.8056416511535645,1.2879948616027832,1.5176467895507812,0.6462945938110352,0.9076409339904784,0.9076409339904784,0.0,131.21942138671875,135.0,75293.546875,0.0,1882.6767578125,1.0,278.1499938964844,283.0200500488281,300.76129150390625,305.6693115234375,293.1499938964844,293.1499938964844,278.1499938964844,36200.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828246533870697,1.0,0.0,0.0,3.695038080215454,3.6950623989105225,9.110267455980648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.6845703125,0.0,1585.3731689453125,1895.4371337890625,0.0,2732.128662109375,0.9155056476593018,1.0,0.0,3.0,1.0,0.0
17687700,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8426071405410767,0.3467002511024475,0.3142468929290771,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9328069686889648,0.466178834438324,0.4435681402683258,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9990000128746032,0.6983559727668762,0.4070625603199005,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8804813027381897,0.3970217704772949,0.3781444430351257,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6719439625740051,0.1730205714702606,0.7926843166351318,284.948486328125,284.95001220703125,304.1796875,297.76629638671875,300.4629211425781,297.2886657714844,284.9484558105469,1.0,0.5315937399864197,0.9301159977912904,0.9301159977912904,1.0,1.0,-2.804258108139038,1.2872638702392578,1.5169942378997805,0.6457854509353638,0.9070501327514648,0.9070501327514648,0.0,132.1844024658203,135.0,75245.3203125,0.0,1885.1240234375,1.0,278.1499938964844,283.0211181640625,300.7635498046875,305.6684875488281,293.1499938964844,293.1499938964844,278.1499938964844,36184.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280056118965149,1.0,0.0,0.0,3.691859483718872,3.691883802413941,9.094600272874233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.1474609375,0.0,1581.6385498046875,1895.4371337890625,0.0,2729.887451171875,0.9147798418998718,1.0,0.0,3.0,1.0,0.0
17687760,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8403228521347046,0.3460446000099182,0.3137148916721344,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.92924964427948,0.4647414684295654,0.44227334856987,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9990000128746032,0.6995007991790771,0.4098799526691437,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8781206607818604,0.3965624570846557,0.3777669668197632,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6698175668716431,0.1725811809301376,0.7909988760948181,284.94830322265625,284.95001220703125,304.1749572753906,297.7681884765625,300.45709228515625,297.2823181152344,284.9482727050781,1.0,0.5321289896965027,0.9289559125900269,0.9289559125900269,1.0,1.0,-2.8029680252075195,1.2865736484527588,1.5163943767547607,0.6452959179878235,0.9063650965690612,0.9063650965690612,0.0,133.26095581054688,138.0,75196.6484375,0.0,1888.2464599609373,1.0,278.1499938964844,283.02215576171875,300.7656555175781,305.66754150390625,293.1499938964844,293.1499938964844,278.1499938964844,36177.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277778029441833,1.0,0.0,0.0,3.688686847686768,3.688711166381836,9.07897572233196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.462890625,0.0,1577.9791259765625,1895.4371337890625,0.0,2727.768798828125,0.9140619039535522,1.0,0.0,3.0,1.0,0.0
17687820,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.835451066493988,0.3446677327156067,0.3125991523265838,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9217128157615662,0.4618231952190399,0.4396483898162842,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.7012743353843689,0.4160604178905487,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8730592131614685,0.3955898880958557,0.3769694864749908,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6652352213859558,0.1716179698705673,0.7872835397720337,284.9479064941406,284.95001220703125,304.16534423828125,297.77178955078125,300.4443664550781,297.267822265625,284.9478759765625,1.0,0.5333637595176697,0.9266358613967896,0.9266358613967896,1.0,1.0,-2.800475597381592,1.2852329015731812,1.5152426958084106,0.644338846206665,0.904758095741272,0.904758095741272,0.0,135.66314697265625,141.0,75094.265625,0.0,1895.8084716796875,1.0,278.1499938964844,283.0242614746094,300.7695007324219,305.6649475097656,293.1499938964844,293.1499938964844,278.1499938964844,36178.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273392915725708,1.0,0.0,0.0,3.6820781230926514,3.68210244178772,9.046472655427352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.0673828125,0.0,1570.49755859375,1895.4371337890625,0.0,2723.691162109375,0.9125797152519226,1.0,0.0,3.0,1.0,0.0
17687880,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.835451066493988,0.3446677327156067,0.3125991523265838,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9217128157615662,0.4618231952190399,0.4396483898162842,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.7012743353843689,0.4160604178905487,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8730592131614685,0.3955898880958557,0.3769694864749908,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6652352213859558,0.1716179698705673,0.7872835397720337,284.9479064941406,284.95001220703125,304.16534423828125,297.77178955078125,300.4443664550781,297.267822265625,284.9478759765625,1.0,0.5333637595176697,0.9266358613967896,0.9266358613967896,1.0,1.0,-2.800475597381592,1.2852329015731812,1.5152426958084106,0.644338846206665,0.904758095741272,0.904758095741272,0.0,135.66314697265625,141.0,75094.265625,0.0,1895.8084716796875,1.0,278.1499938964844,283.0242614746094,300.7695007324219,305.6649475097656,293.1499938964844,293.1499938964844,278.1499938964844,36178.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273392915725708,1.0,0.0,0.0,3.6820781230926514,3.68210244178772,9.046472655427352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.0673828125,0.0,1570.49755859375,1895.4371337890625,0.0,2723.691162109375,0.9125797152519226,1.0,0.0,3.0,1.0,0.0
17687940,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8303331136703491,0.3432121574878692,0.3114197552204132,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9139510989189148,0.4588555097579956,0.4369834661483764,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.7024198770523071,0.4227475225925445,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8677355051040649,0.3945496678352356,0.3761167228221893,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6603808403015137,0.1705522984266281,0.7831407189369202,284.947509765625,284.95001220703125,304.1553649902344,297.7750549316406,300.4305114746094,297.2515563964844,284.9474792480469,1.0,0.5347356200218201,0.9243157505989076,0.9243157505989076,1.0,1.0,-2.797888994216919,1.2838425636291504,1.514046549797058,0.643359363079071,0.9028674364089966,0.9028674364089966,0.0,138.30953979492188,144.0,74980.921875,0.0,1904.371337890625,1.0,278.1499938964844,283.0264892578125,300.7728271484375,305.66119384765625,293.1499938964844,293.1499938964844,278.1499938964844,36192.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269004821777344,1.0,0.0,0.0,3.6748244762420654,3.674848794937134,9.010864800984564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.6103515625,0.0,1562.4097900390625,1895.4371337890625,0.0,2719.611328125,0.9109637141227722,1.0,0.0,3.0,1.0,0.0
17688000,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8303331136703491,0.3432121574878692,0.3114197552204132,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9139510989189148,0.4588555097579956,0.4369834661483764,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.7024198770523071,0.4227475225925445,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8677355051040649,0.3945496678352356,0.3761167228221893,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6603808403015137,0.1705522984266281,0.7831407189369202,284.947509765625,284.95001220703125,304.1553649902344,297.7750549316406,300.4305114746094,297.2515563964844,284.9474792480469,1.0,0.5347356200218201,0.9243157505989076,0.9243157505989076,1.0,1.0,-2.797888994216919,1.2838425636291504,1.514046549797058,0.643359363079071,0.9028674364089966,0.9028674364089966,0.0,138.30953979492188,144.0,74980.921875,0.0,1904.371337890625,1.0,278.1499938964844,283.0264892578125,300.7728271484375,305.66119384765625,293.1499938964844,293.1499938964844,278.1499938964844,36192.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269004821777344,1.0,0.0,0.0,3.6748244762420654,3.674848794937134,9.010864800984564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.6103515625,0.0,1562.4097900390625,1895.4371337890625,0.0,2719.611328125,0.9109637141227722,1.0,0.0,3.0,1.0,0.0
17688060,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8250924944877625,0.3416879773139953,0.3101836144924164,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9063541293144226,0.4558480679988861,0.4342858493328094,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.7030060887336731,0.4297393560409546,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8623204231262207,0.3934477865695953,0.3752117156982422,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6554096341133118,0.1693974286317825,0.7786179780960083,284.9471130371094,284.95001220703125,304.1449279785156,297.7779541015625,300.4158020019531,297.2341613769531,284.94708251953125,1.0,0.5361729860305786,0.9219599366188048,0.9219599366188048,1.0,1.0,-2.795041799545288,1.2823179960250854,1.5127238035202026,0.6423155665397644,0.9007251262664796,0.9007251262664796,0.0,141.11915588378906,147.0,74853.84375,0.0,1913.2845458984373,1.0,278.1499938964844,283.0289611816406,300.77569580078125,305.6560974121094,293.1499938964844,293.1499938964844,278.1499938964844,36212.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264460563659668,1.0,0.0,0.0,3.666741132736206,3.6667654514312735,8.971267675406125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.6357421875,0.0,1553.470947265625,1895.4371337890625,0.0,2715.387451171875,0.909168004989624,1.0,0.0,3.0,1.0,0.0
17688120,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8250924944877625,0.3416879773139953,0.3101836144924164,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9063541293144226,0.4558480679988861,0.4342858493328094,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.7030060887336731,0.4297393560409546,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8623204231262207,0.3934477865695953,0.3752117156982422,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6554096341133118,0.1693974286317825,0.7786179780960083,284.9471130371094,284.95001220703125,304.1449279785156,297.7779541015625,300.4158020019531,297.2341613769531,284.94708251953125,1.0,0.5361729860305786,0.9219599366188048,0.9219599366188048,1.0,1.0,-2.795041799545288,1.2823179960250854,1.5127238035202026,0.6423155665397644,0.9007251262664796,0.9007251262664796,0.0,141.11915588378906,147.0,74853.84375,0.0,1913.2845458984373,1.0,278.1499938964844,283.0289611816406,300.77569580078125,305.6560974121094,293.1499938964844,293.1499938964844,278.1499938964844,36212.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264460563659668,1.0,0.0,0.0,3.666741132736206,3.6667654514312735,8.971267675406125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.6357421875,0.0,1553.470947265625,1895.4371337890625,0.0,2715.387451171875,0.909168004989624,1.0,0.0,3.0,1.0,0.0
17688180,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8197793364524841,0.3401017487049103,0.3088951110839844,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8991921544075012,0.4528069198131561,0.4315598607063293,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.7030701637268066,0.4369069635868072,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8569183349609375,0.3922875225543976,0.3742559850215912,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6504193544387817,0.1681625992059707,0.7737494111061096,284.9467468261719,284.95001220703125,304.1340026855469,297.7803955078125,300.4004821777344,297.216064453125,284.9467163085937,1.0,0.5376307964324951,0.9196041822433472,0.9196041822433472,1.0,1.0,-2.791832208633423,1.2806111574172974,1.511221170425415,0.641187846660614,0.8983528017997742,0.8983528017997742,0.0,144.03968811035156,150.0,74711.5390625,0.0,1922.134521484375,1.0,278.1499938964844,283.0316467285156,300.77801513671875,305.6495056152344,293.1499938964844,293.1499938964844,278.45001220703125,36236.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259679079055786,1.0,0.0,0.0,3.657729625701904,3.6577537059783936,8.927225394472771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6923828125,0.0,1543.557861328125,1895.4371337890625,0.0,2710.94384765625,0.9071682095527648,1.0,0.0,3.0,1.0,0.0
17688240,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8197793364524841,0.3401017487049103,0.3088951110839844,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8991921544075012,0.4528069198131561,0.4315598607063293,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.7030701637268066,0.4369069635868072,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8569183349609375,0.3922875225543976,0.3742559850215912,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6504193544387817,0.1681625992059707,0.7737494111061096,284.9467468261719,284.95001220703125,304.1340026855469,297.7803955078125,300.4004821777344,297.216064453125,284.9467163085937,1.0,0.5376307964324951,0.9196041822433472,0.9196041822433472,1.0,1.0,-2.791832208633423,1.2806111574172974,1.511221170425415,0.641187846660614,0.8983528017997742,0.8983528017997742,0.0,144.03968811035156,150.0,74711.5390625,0.0,1922.134521484375,1.0,278.1499938964844,283.0316467285156,300.77801513671875,305.6495056152344,293.1499938964844,293.1499938964844,278.45001220703125,36236.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259679079055786,1.0,0.0,0.0,3.657729625701904,3.6577537059783936,8.927225394472771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6923828125,0.0,1543.557861328125,1895.4371337890625,0.0,2710.94384765625,0.9071682095527648,1.0,0.0,3.0,1.0,0.0
17688300,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8173500895500183,0.3395379483699798,0.308307409286499,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8963631391525269,0.4533444046974182,0.4308488965034485,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.7033404111862183,0.4402051866054535,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8544942736625671,0.391889363527298,0.3738224506378174,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.6481373310089111,0.1676191985607147,0.7713507413864136,285.0549011230469,284.95001220703125,304.1283264160156,297.78143310546875,300.3943176269531,297.2098693847656,285.0567321777344,1.0,0.5383919477462769,0.918426275253296,0.918426275253296,1.0,1.0,-2.7908294200897217,1.2800575494766235,1.5107719898223877,0.6407450437545776,0.9865556359291076,0.9865556359291076,0.0,145.41549682617188,150.0,74044.7265625,0.0,1927.101318359375,1.0,278.4015197753906,283.1548767089844,300.7530517578125,305.4759216308594,293.1499938964844,293.1499938964844,278.45001220703125,32930.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216558694839478,1.0,0.0,0.0,3.719880104064941,3.719904184341431,9.23317713841243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.8623046875,0.0,1588.905517578125,1895.4371337890625,0.0,2670.91650390625,0.9202752709388732,1.0,0.0,3.0,1.0,0.0
17688360,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.815445065498352,0.339008629322052,0.3079136610031128,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8950080275535583,0.4530733227729797,0.4315692186355591,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.7036675810813904,0.4428871870040893,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8526174426078796,0.3915474712848663,0.3735623359680176,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6462815999984741,0.1671109795570373,0.7693020701408386,285.0257263183594,284.95001220703125,304.1224670410156,297.78228759765625,300.3887023925781,297.2047119140625,285.0223083496094,1.0,0.5392626523971558,0.9172518253326416,0.9172518253326416,1.0,1.0,-2.7916712760925293,1.280390381813049,1.51128089427948,0.6408304572105408,0.9983423948287964,0.9983423948287964,0.0,146.60406494140625,153.0,74293.9375,0.0,1934.0882568359373,1.0,278.4430236816406,283.1225280761719,300.771728515625,305.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,32578.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213779330253601,1.0,0.0,0.0,3.7979328632354736,3.7979576587677,9.624714039091486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.6201171875,0.0,1677.4281005859375,1895.4371337890625,0.0,2668.339599609375,0.9359834790229796,1.0,0.0,3.0,1.0,0.0
17688420,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8086284399032593,0.336689829826355,0.3062780499458313,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.883505642414093,0.4439032971858978,0.4241931438446045,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.7020828723907471,0.4520633518695831,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8461347818374634,0.3898144364356994,0.3723605275154114,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6405180096626282,0.1655591428279876,0.7638126611709595,284.89019775390625,284.95001220703125,304.1102294921875,297.7835693359375,300.3675842285156,297.1778564453125,284.8927307128906,1.0,0.5406147837638855,0.9149029850959778,0.9149029850959778,1.0,1.0,-2.78383731842041,1.2763965129852295,1.5074408054351809,0.6386286020278931,0.8820459842681885,0.8820459842681885,0.0,150.34519958496094,141.0,74665.578125,0.0,1939.4759521484373,1.0,278.1566162109375,282.9853515625,300.7976379394531,305.7063903808594,293.1499938964844,293.1499938964844,278.45001220703125,38682.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275716304779053,1.0,0.0,0.0,3.693768739700317,3.693793535232544,9.104008995564072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.3603515625,0.0,1602.7215576171875,1895.4371337890625,0.0,2725.8515625,0.9172688722610474,1.0,0.0,3.0,1.0,0.0
17688480,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8086284399032593,0.336689829826355,0.3062780499458313,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.883505642414093,0.4439032971858978,0.4241931438446045,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.7020828723907471,0.4520633518695831,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8461347818374634,0.3898144364356994,0.3723605275154114,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6405180096626282,0.1655591428279876,0.7638126611709595,284.89019775390625,284.95001220703125,304.1102294921875,297.7835693359375,300.3675842285156,297.1778564453125,284.8927307128906,1.0,0.5406147837638855,0.9149029850959778,0.9149029850959778,1.0,1.0,-2.78383731842041,1.2763965129852295,1.5074408054351809,0.6386286020278931,0.8820459842681885,0.8820459842681885,0.0,150.34519958496094,141.0,74665.578125,0.0,1939.4759521484373,1.0,278.1566162109375,282.9853515625,300.7976379394531,305.7063903808594,293.1499938964844,293.1499938964844,278.45001220703125,38682.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275716304779053,1.0,0.0,0.0,3.693768739700317,3.693793535232544,9.104008995564072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.3603515625,0.0,1602.7215576171875,1895.4371337890625,0.0,2725.8515625,0.9172688722610474,1.0,0.0,3.0,1.0,0.0
