time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8094860911369324,0.3353074789047241,0.3047443330287933,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8862667679786682,0.4456181228160858,0.4245799779891968,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.702346682548523,0.448363721370697,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8474271297454834,0.3887325227260589,0.3710803091526031,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.64039146900177,0.1642229408025741,0.7570947408676147,284.9866027832031,284.95001220703125,304.09722900390625,297.7841796875,300.3548583984375,297.1680603027344,284.98419189453125,1.0,0.5368751883506775,0.9125540852546692,0.9125540852546692,1.0,1.0,-2.7684109210968018,1.268699288368225,1.4997116327285769,0.6344703435897827,0.9636550545692444,0.9636550545692444,0.0,148.15737915039062,129.0,73742.6640625,0.0,1904.8695068359373,1.0,278.4428405761719,283.0975952148437,300.76861572265625,305.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,34046.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213436007499695,1.0,0.0,0.0,3.788189649581909,3.788214683532715,9.575395552019472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.0517578125,0.0,1677.244140625,1895.4371337890625,0.0,2668.021240234375,0.9348388314247132,1.0,0.0,3.0,1.0,0.0
17688600,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8094860911369324,0.3353074789047241,0.3047443330287933,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8862667679786682,0.4456181228160858,0.4245799779891968,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.702346682548523,0.448363721370697,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8474271297454834,0.3887325227260589,0.3710803091526031,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.64039146900177,0.1642229408025741,0.7570947408676147,284.9866027832031,284.95001220703125,304.09722900390625,297.7841796875,300.3548583984375,297.1680603027344,284.98419189453125,1.0,0.5368751883506775,0.9125540852546692,0.9125540852546692,1.0,1.0,-2.7684109210968018,1.268699288368225,1.4997116327285769,0.6344703435897827,0.9636550545692444,0.9636550545692444,0.0,148.15737915039062,129.0,73742.6640625,0.0,1904.8695068359373,1.0,278.4428405761719,283.0975952148437,300.76861572265625,305.54205322265625,293.1499938964844,293.1499938964844,278.1499938964844,34046.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213436007499695,1.0,0.0,0.0,3.788189649581909,3.788214683532715,9.575395552019472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.0517578125,0.0,1677.244140625,1895.4371337890625,0.0,2668.021240234375,0.9348388314247132,1.0,0.0,3.0,1.0,0.0
17688660,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8126236796379089,0.3330638408660888,0.302798718214035,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.88679438829422,0.4375897049903869,0.4176304638385772,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.7038220763206482,0.4402585625648498,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8512040376663208,0.386938601732254,0.36944580078125,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6420897841453552,0.1625960022211074,0.7495618462562561,284.8854675292969,284.95001220703125,304.0833435058594,297.78399658203125,300.3422241210937,297.1614685058594,284.8866271972656,1.0,0.5297279953956604,0.9104120135307312,0.9104120135307312,1.0,1.0,-2.736977815628052,1.253198742866516,1.4837790727615356,0.6262694597244263,0.8549908399581909,0.8549908399581909,0.0,143.51007080078125,132.0,73315.6640625,0.0,1834.531982421875,1.0,278.157470703125,283.00244140625,300.7867431640625,305.6168212890625,293.1499938964844,293.1499938964844,278.45001220703125,39957.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251980543136597,1.0,0.0,0.0,3.6159276962280273,3.615952014923096,8.724343842914095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.02734375,0.0,1524.927001953125,1895.4371337890625,0.0,2703.791259765625,0.9011586904525756,1.0,0.0,3.0,1.0,0.0
17688720,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8126236796379089,0.3330638408660888,0.302798718214035,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.88679438829422,0.4375897049903869,0.4176304638385772,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.7038220763206482,0.4402585625648498,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8512040376663208,0.386938601732254,0.36944580078125,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6420897841453552,0.1625960022211074,0.7495618462562561,284.8854675292969,284.95001220703125,304.0833435058594,297.78399658203125,300.3422241210937,297.1614685058594,284.8866271972656,1.0,0.5297279953956604,0.9104120135307312,0.9104120135307312,1.0,1.0,-2.736977815628052,1.253198742866516,1.4837790727615356,0.6262694597244263,0.8549908399581909,0.8549908399581909,0.0,143.51007080078125,132.0,73315.6640625,0.0,1834.531982421875,1.0,278.157470703125,283.00244140625,300.7867431640625,305.6168212890625,293.1499938964844,293.1499938964844,278.45001220703125,39957.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251980543136597,1.0,0.0,0.0,3.6159276962280273,3.615952014923096,8.724343842914095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.02734375,0.0,1524.927001953125,1895.4371337890625,0.0,2703.791259765625,0.9011586904525756,1.0,0.0,3.0,1.0,0.0
17688780,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.815107524394989,0.3318716585636139,0.3014063835144043,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8918517827987671,0.4396611750125885,0.4186680018901825,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.7076262831687927,0.43409064412117,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8541532754898071,0.385911762714386,0.368177980184555,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6431962251663208,0.1613671332597732,0.7430124282836914,284.9801330566406,284.95001220703125,304.0685119628906,297.7829895019531,300.3406677246094,297.174072265625,284.97802734375,1.0,0.5257884860038757,0.9082699418067932,0.9082699418067932,1.0,1.0,-2.719723701477051,1.2446707487106323,1.4750529527664185,0.6214426755905151,0.930224061012268,0.930224061012268,0.0,140.2451171875,135.0,72311.15625,0.0,1793.2393798828125,1.0,278.4428100585937,283.1155090332031,300.7591857910156,305.4377746582031,293.1499938964844,293.1499938964844,278.1499938964844,34415.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172298073768616,1.0,0.0,0.0,3.699626207351685,3.699650526046753,9.132905915976152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.0498046875,0.0,1577.0687255859375,1895.4371337890625,0.0,2629.9248046875,0.9148674607276917,1.0,0.0,3.0,1.0,0.0
17688840,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.815107524394989,0.3318716585636139,0.3014063835144043,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8918517827987671,0.4396611750125885,0.4186680018901825,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.7076262831687927,0.43409064412117,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8541532754898071,0.385911762714386,0.368177980184555,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6431962251663208,0.1613671332597732,0.7430124282836914,284.9801330566406,284.95001220703125,304.0685119628906,297.7829895019531,300.3406677246094,297.174072265625,284.97802734375,1.0,0.5257884860038757,0.9082699418067932,0.9082699418067932,1.0,1.0,-2.719723701477051,1.2446707487106323,1.4750529527664185,0.6214426755905151,0.930224061012268,0.930224061012268,0.0,140.2451171875,135.0,72311.15625,0.0,1793.2393798828125,1.0,278.4428100585937,283.1155090332031,300.7591857910156,305.4377746582031,293.1499938964844,293.1499938964844,278.1499938964844,34415.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172298073768616,1.0,0.0,0.0,3.699626207351685,3.699650526046753,9.132905915976152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.0498046875,0.0,1577.0687255859375,1895.4371337890625,0.0,2629.9248046875,0.9148674607276917,1.0,0.0,3.0,1.0,0.0
17688900,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8147943615913391,0.330876350402832,0.3007390797138214,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8906349539756775,0.4350381791591644,0.4165829122066498,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9990000128746032,0.7088339328765869,0.4336509108543396,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8540014624595642,0.3851070404052734,0.367603987455368,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.6426075100898743,0.1606521606445312,0.7401594519615173,284.8533935546875,284.95001220703125,304.06072998046875,297.7821350097656,300.33612060546875,297.1739501953125,284.8519897460937,1.0,0.5245165228843689,0.9071989059448242,0.9071989059448242,1.0,1.0,-2.71177625656128,1.240694522857666,1.4710817337036133,0.6193923354148865,0.8352739214897156,0.8352739214897156,0.0,139.78302001953125,135.0,72670.90625,0.0,1779.1837158203125,1.0,278.19708251953125,282.9834289550781,300.7996520996094,305.6342163085937,293.1499938964844,293.1499938964844,278.1499938964844,39481.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213427662849426,1.0,0.0,0.0,3.6280438899993896,3.628068447113037,8.782909048932197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.140625,0.0,1534.7701416015625,1895.4371337890625,0.0,2668.013671875,0.9002799987792969,1.0,0.0,3.0,1.0,0.0
17688960,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8132388591766357,0.3298327326774597,0.2997844517230987,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8868361115455627,0.4324416518211365,0.4125619232654571,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.7095515727996826,0.4348556399345398,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8526117205619812,0.3842260241508484,0.3667803108692169,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6410992741584778,0.1598810106515884,0.7368185520172119,284.9056396484375,284.95001220703125,304.0526733398437,297.7810363769531,300.3299865722656,297.1710510253906,284.9068298339844,1.0,0.5234687924385071,0.9063927531242372,0.9063927531242372,1.0,1.0,-2.7022364139556885,1.2359801530838013,1.4662562608718872,0.6168691515922546,0.8463935852050781,0.8463935852050781,0.0,139.96109008789062,138.0,72150.921875,0.0,1765.7890625,1.0,278.1578369140625,283.0411682128906,300.782958984375,305.52716064453125,293.1499938964844,293.1499938964844,278.45001220703125,39407.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209055066108704,1.0,0.0,0.0,3.531433343887329,3.531456708908081,8.321379141307261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.384765625,0.0,1429.8826904296875,1895.4371337890625,0.0,2663.96044921875,0.882300853729248,1.0,0.0,3.0,1.0,0.0
17689020,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8117479085922241,0.3285925090312958,0.2985286712646484,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8869852423667908,0.4338064193725586,0.4133719503879547,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.7115582227706909,0.4354954063892364,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8513485789299011,0.3831610381603241,0.3656408786773681,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6391732692718506,0.1586450636386871,0.7309989333152771,284.9881286621094,284.95001220703125,304.0356750488281,297.7781066894531,300.32257080078125,297.1734619140625,284.9860534667969,1.0,0.5225290060043335,0.904780387878418,0.904780387878418,1.0,1.0,-2.694098711013794,1.2318828105926514,1.462216019630432,0.6146572232246399,0.9221357107162476,0.9221357107162476,0.0,139.95013427734375,141.0,71476.171875,0.0,1753.6805419921875,1.0,278.4419860839844,283.1375732421875,300.7583312988281,305.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,33898.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138307332992554,1.0,0.0,0.0,3.639281034469605,3.639304637908936,8.837399718686356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.48828125,0.0,1505.6002197265625,1895.4371337890625,0.0,2598.514404296875,0.9010591506958008,1.0,0.0,3.0,1.0,0.0
17689080,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8117479085922241,0.3285925090312958,0.2985286712646484,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8869852423667908,0.4338064193725586,0.4133719503879547,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.7115582227706909,0.4354954063892364,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8513485789299011,0.3831610381603241,0.3656408786773681,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6391732692718506,0.1586450636386871,0.7309989333152771,284.9881286621094,284.95001220703125,304.0356750488281,297.7781066894531,300.32257080078125,297.1734619140625,284.9860534667969,1.0,0.5225290060043335,0.904780387878418,0.904780387878418,1.0,1.0,-2.694098711013794,1.2318828105926514,1.462216019630432,0.6146572232246399,0.9221357107162476,0.9221357107162476,0.0,139.95013427734375,141.0,71476.171875,0.0,1753.6805419921875,1.0,278.4419860839844,283.1375732421875,300.7583312988281,305.378173828125,293.1499938964844,293.1499938964844,278.1499938964844,33898.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138307332992554,1.0,0.0,0.0,3.639281034469605,3.639304637908936,8.837399718686356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.48828125,0.0,1505.6002197265625,1895.4371337890625,0.0,2598.514404296875,0.9010591506958008,1.0,0.0,3.0,1.0,0.0
17689140,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.807023286819458,0.3264172375202179,0.2968620657920837,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8787378072738647,0.4264640808105469,0.4070809185504913,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.7114909291267395,0.4407731890678406,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8469999432563782,0.3813685476779938,0.3642239272594452,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6350149512290955,0.1570578515529632,0.7247824668884277,284.9112854003906,284.95001220703125,304.0174865722656,297.7741394042969,300.30523681640625,297.1594543457031,284.911865234375,1.0,0.5222041606903076,0.9031680226325988,0.9031680226325988,1.0,1.0,-2.6817104816436768,1.225671648979187,1.4560389518737793,0.6115303039550781,0.8416367173194885,0.8416367173194885,0.0,141.79566955566406,144.0,71460.0703125,0.0,1743.86767578125,1.0,278.1580810546875,283.058349609375,300.7801513671875,305.4777526855469,293.1499938964844,293.1499938964844,278.45001220703125,38986.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183923959732056,1.0,0.0,0.0,3.486323833465576,3.48634672164917,8.110147291517933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.7080078125,0.0,1379.9266357421875,1895.4371337890625,0.0,2640.68212890625,0.8719398379325867,1.0,0.0,3.0,1.0,0.0
17689200,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.807023286819458,0.3264172375202179,0.2968620657920837,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8787378072738647,0.4264640808105469,0.4070809185504913,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.7114909291267395,0.4407731890678406,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8469999432563782,0.3813685476779938,0.3642239272594452,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6350149512290955,0.1570578515529632,0.7247824668884277,284.9112854003906,284.95001220703125,304.0174865722656,297.7741394042969,300.30523681640625,297.1594543457031,284.911865234375,1.0,0.5222041606903076,0.9031680226325988,0.9031680226325988,1.0,1.0,-2.6817104816436768,1.225671648979187,1.4560389518737793,0.6115303039550781,0.8416367173194885,0.8416367173194885,0.0,141.79566955566406,144.0,71460.0703125,0.0,1743.86767578125,1.0,278.1580810546875,283.058349609375,300.7801513671875,305.4777526855469,293.1499938964844,293.1499938964844,278.45001220703125,38986.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183923959732056,1.0,0.0,0.0,3.486323833465576,3.48634672164917,8.110147291517933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.7080078125,0.0,1379.9266357421875,1895.4371337890625,0.0,2640.68212890625,0.8719398379325867,1.0,0.0,3.0,1.0,0.0
17689260,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8034165501594543,0.3249979615211487,0.2955052554607391,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8765997290611267,0.4274670481681824,0.4076421856880188,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.7116671204566956,0.4445607364177704,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8437952399253845,0.3801577091217041,0.3630100190639496,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6316041350364685,0.1556692868471145,0.7185847163200378,284.9869384765625,284.95001220703125,303.9979858398437,297.7689819335937,300.2919311523437,297.1529235839844,284.9847717285156,1.0,0.5225555896759033,0.901374340057373,0.901374340057373,1.0,1.0,-2.6763932704925537,1.2229115962982178,1.4534817934036257,0.6101176738739014,0.9136739373207092,0.9136739373207092,0.0,143.25987243652344,147.0,70867.390625,0.0,1742.7470703125,1.0,278.441650390625,283.1476745605469,300.7518005371094,305.33209228515625,293.1499938964844,293.1499938964844,278.1499938964844,33752.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118365406990051,1.0,0.0,0.0,3.600250482559204,3.600273609161377,8.648857487969508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.47265625,0.0,1461.933349609375,1895.4371337890625,0.0,2580.115966796875,0.8921505808830261,1.0,0.0,3.0,1.0,0.0
17689320,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8034165501594543,0.3249979615211487,0.2955052554607391,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8765997290611267,0.4274670481681824,0.4076421856880188,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.7116671204566956,0.4445607364177704,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8437952399253845,0.3801577091217041,0.3630100190639496,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6316041350364685,0.1556692868471145,0.7185847163200378,284.9869384765625,284.95001220703125,303.9979858398437,297.7689819335937,300.2919311523437,297.1529235839844,284.9847717285156,1.0,0.5225555896759033,0.901374340057373,0.901374340057373,1.0,1.0,-2.6763932704925537,1.2229115962982178,1.4534817934036257,0.6101176738739014,0.9136739373207092,0.9136739373207092,0.0,143.25987243652344,147.0,70867.390625,0.0,1742.7470703125,1.0,278.441650390625,283.1476745605469,300.7518005371094,305.33209228515625,293.1499938964844,293.1499938964844,278.1499938964844,33752.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118365406990051,1.0,0.0,0.0,3.600250482559204,3.600273609161377,8.648857487969508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.47265625,0.0,1461.933349609375,1895.4371337890625,0.0,2580.115966796875,0.8921505808830261,1.0,0.0,3.0,1.0,0.0
17689380,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7973424792289734,0.3226863145828247,0.2937380969524383,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8673100471496582,0.4201968610286712,0.4013708531856537,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.7099919319152832,0.4517950117588043,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8384063243865967,0.3782470226287842,0.3615067601203918,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6265775561332703,0.1539373248815536,0.7118617296218872,284.913330078125,284.95001220703125,303.9771423339844,297.7626037597656,300.2699279785156,297.1325378417969,284.9135437011719,1.0,0.5230509042739868,0.8995806574821472,0.8995806574821472,1.0,1.0,-2.665547609329224,1.21741783618927,1.4481297731399536,0.6074447631835938,0.8360167741775513,0.8360167741775513,0.0,146.07675170898438,135.0,70863.8203125,0.0,1739.6756591796875,1.0,278.15838623046875,283.0712280273437,300.77020263671875,305.428955078125,293.1499938964844,293.1499938964844,278.45001220703125,38848.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167062997817993,1.0,0.0,0.0,3.448857069015503,3.4488797187805176,7.936768611216394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.3017578125,0.0,1340.83154296875,1895.4371337890625,0.0,2625.0830078125,0.8635812401771545,1.0,0.0,3.0,1.0,0.0
17689440,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7973424792289734,0.3226863145828247,0.2937380969524383,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8673100471496582,0.4201968610286712,0.4013708531856537,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.7099919319152832,0.4517950117588043,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8384063243865967,0.3782470226287842,0.3615067601203918,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6265775561332703,0.1539373248815536,0.7118617296218872,284.913330078125,284.95001220703125,303.9771423339844,297.7626037597656,300.2699279785156,297.1325378417969,284.9135437011719,1.0,0.5230509042739868,0.8995806574821472,0.8995806574821472,1.0,1.0,-2.665547609329224,1.21741783618927,1.4481297731399536,0.6074447631835938,0.8360167741775513,0.8360167741775513,0.0,146.07675170898438,135.0,70863.8203125,0.0,1739.6756591796875,1.0,278.15838623046875,283.0712280273437,300.77020263671875,305.428955078125,293.1499938964844,293.1499938964844,278.45001220703125,38848.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167062997817993,1.0,0.0,0.0,3.448857069015503,3.4488797187805176,7.936768611216394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.3017578125,0.0,1340.83154296875,1895.4371337890625,0.0,2625.0830078125,0.8635812401771545,1.0,0.0,3.0,1.0,0.0
17689500,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.797010064125061,0.3218709528446197,0.2928275167942047,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8674525022506714,0.4212665259838104,0.4008100628852844,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.7095680236816406,0.4509420990943908,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.838304340839386,0.3775343000888824,0.3606846034526825,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6258763670921326,0.1531439125537872,0.7079827785491943,285.0098571777344,284.95001220703125,303.9661560058594,297.7589416503906,300.2612609863281,297.12744140625,285.01055908203125,1.0,0.5212703347206116,0.8986837863922119,0.8986837863922119,1.0,1.0,-2.6571121215820312,1.2131905555725098,1.4439215660095217,0.6053840517997742,0.9035921096801758,0.9035921096801758,0.0,145.4186553955078,135.0,70106.6015625,0.0,1724.3831787109375,1.0,278.39630126953125,283.18194580078125,300.7279052734375,305.2157287597656,293.1499938964844,293.1499938964844,278.45001220703125,34232.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113914728164673,1.0,0.0,0.0,3.4993205070495605,3.499342918395996,8.170728165168839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.4375,0.0,1359.222412109375,1895.4371337890625,0.0,2576.013427734375,0.8721141219139099,1.0,0.0,3.0,1.0,0.0
17689560,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7985186576843262,0.3210849165916443,0.2920956015586853,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8701107501983643,0.4204850494861603,0.4012588560581207,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.7098523378372192,0.4473426938056946,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8399237394332886,0.3768625855445862,0.3600081205368042,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6264196634292603,0.1523842215538025,0.7042793035507202,284.9754333496094,284.95001220703125,303.95477294921875,297.75494384765625,300.25439453125,297.1264038085937,284.9725646972656,1.0,0.518664538860321,0.8977895975112915,0.8977895975112915,1.0,1.0,-2.64719033241272,1.208235263824463,1.4389550685882568,0.602957010269165,0.8950947523117065,0.8950947523117065,0.0,143.50418090820312,123.0,69986.46875,0.0,1701.3582763671875,1.0,278.44061279296875,283.15185546875,300.7367248535156,305.2673034667969,293.1499938964844,293.1499938964844,278.75,34149.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810089111328125,1.0,0.0,0.0,3.551792621612549,3.5518155097961426,8.417604817623214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.6640625,0.0,1413.15673828125,1895.4371337890625,0.0,2564.013916015625,0.8815391659736633,1.0,0.0,3.0,1.0,0.0
17689620,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8038031458854675,0.3195841610431671,0.2905735671520233,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8758552670478821,0.4183163940906524,0.3992733955383301,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.7122527956962585,0.4365274906158447,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8454161882400513,0.375571459531784,0.3586073219776153,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6291331052780151,0.1509346663951873,0.6968143582344055,285.0058898925781,284.95001220703125,303.9308776855469,297.74591064453125,300.2449645996094,297.1343078613281,284.9999389648437,1.0,0.5112868547439575,0.8960012197494507,0.8960012197494507,1.0,1.0,-2.6193337440490723,1.1944146156311035,1.4249192476272583,0.5960618257522583,0.9649723768234252,0.9649723768234252,0.0,137.89207458496094,126.0,69073.2109375,0.0,1636.487060546875,1.0,278.74224853515625,283.2046813964844,300.7332763671875,305.1968078613281,293.1499938964844,293.1499938964844,278.45001220703125,32264.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055299520492554,1.0,0.0,0.0,3.7046871185302734,3.704710960388184,9.157910199064644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.7158203125,0.0,1566.4974365234375,1895.4371337890625,0.0,2522.091064453125,0.9143975973129272,1.0,0.0,3.0,1.0,0.0
17689680,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8038031458854675,0.3195841610431671,0.2905735671520233,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8758552670478821,0.4183163940906524,0.3992733955383301,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.7122527956962585,0.4365274906158447,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8454161882400513,0.375571459531784,0.3586073219776153,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6291331052780151,0.1509346663951873,0.6968143582344055,285.0058898925781,284.95001220703125,303.9308776855469,297.74591064453125,300.2449645996094,297.1343078613281,284.9999389648437,1.0,0.5112868547439575,0.8960012197494507,0.8960012197494507,1.0,1.0,-2.6193337440490723,1.1944146156311035,1.4249192476272583,0.5960618257522583,0.9649723768234252,0.9649723768234252,0.0,137.89207458496094,126.0,69073.2109375,0.0,1636.487060546875,1.0,278.74224853515625,283.2046813964844,300.7332763671875,305.1968078613281,293.1499938964844,293.1499938964844,278.45001220703125,32264.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055299520492554,1.0,0.0,0.0,3.7046871185302734,3.704710960388184,9.157910199064644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.7158203125,0.0,1566.4974365234375,1895.4371337890625,0.0,2522.091064453125,0.9143975973129272,1.0,0.0,3.0,1.0,0.0
17689740,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.803652822971344,0.316999614238739,0.2884272038936615,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8721281290054321,0.4098025560379028,0.3915651142597198,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.713711678981781,0.433539867401123,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8457963466644287,0.3733137547969818,0.356655478477478,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6282243132591248,0.1491047143936157,0.6888532042503357,284.8836975097656,284.95001220703125,303.9053649902344,297.73541259765625,300.22918701171875,297.13201904296875,284.8863525390625,1.0,0.5067059397697449,0.8942127823829651,0.8942127823829651,1.0,1.0,-2.591986179351806,1.180860161781311,1.411125898361206,0.589214563369751,0.8444607257843018,0.8444607257843018,0.0,135.71266174316406,129.0,68709.203125,0.0,1588.7198486328125,1.0,278.4574584960937,283.09625244140625,300.7445983886719,305.2701416015625,293.1499938964844,293.1499938964844,278.75,39782.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110530972480774,1.0,0.0,0.0,3.538708209991455,3.538731813430786,8.355698923878663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.8603515625,0.0,1440.2763671875,1895.4371337890625,0.0,2572.89453125,0.8839539885520935,1.0,0.0,3.0,1.0,0.0
17689800,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.803652822971344,0.316999614238739,0.2884272038936615,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8721281290054321,0.4098025560379028,0.3915651142597198,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.713711678981781,0.433539867401123,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8457963466644287,0.3733137547969818,0.356655478477478,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6282243132591248,0.1491047143936157,0.6888532042503357,284.8836975097656,284.95001220703125,303.9053649902344,297.73541259765625,300.22918701171875,297.13201904296875,284.8863525390625,1.0,0.5067059397697449,0.8942127823829651,0.8942127823829651,1.0,1.0,-2.591986179351806,1.180860161781311,1.411125898361206,0.589214563369751,0.8444607257843018,0.8444607257843018,0.0,135.71266174316406,129.0,68709.203125,0.0,1588.7198486328125,1.0,278.4574584960937,283.09625244140625,300.7445983886719,305.2701416015625,293.1499938964844,293.1499938964844,278.75,39782.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110530972480774,1.0,0.0,0.0,3.538708209991455,3.538731813430786,8.355698923878663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.8603515625,0.0,1440.2763671875,1895.4371337890625,0.0,2572.89453125,0.8839539885520935,1.0,0.0,3.0,1.0,0.0
17689860,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8033212423324585,0.3154416680335998,0.2867802381515503,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8737430572509766,0.4110190570354461,0.3919432461261749,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9990000128746032,0.7155660390853882,0.431584358215332,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8457653522491455,0.3718038201332092,0.3550059497356415,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6269804835319519,0.147577479481697,0.6814152002334595,284.9751892089844,284.95001220703125,303.8780822753906,297.723388671875,300.2186584472656,297.1385803222656,284.97314453125,1.0,0.5040966272354126,0.8930150866508484,0.8930150866508484,1.0,1.0,-2.5771822929382324,1.1734929084777832,1.4036893844604492,0.5855247378349304,0.9154136180877686,0.9154136180877686,0.0,134.39938354492188,132.0,67808.53125,0.0,1562.643310546875,1.0,278.7418212890625,283.2017822265625,300.70172119140625,305.08648681640625,293.1499938964844,293.1499938964844,278.45001220703125,34251.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032801747322083,1.0,0.0,0.0,3.634582281112671,3.634605884552002,8.8145941390394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.19921875,0.0,1503.05419921875,1895.4371337890625,0.0,2501.453125,0.9001898765563965,1.0,0.0,3.0,1.0,0.0
17689920,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8033212423324585,0.3154416680335998,0.2867802381515503,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8737430572509766,0.4110190570354461,0.3919432461261749,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9990000128746032,0.7155660390853882,0.431584358215332,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8457653522491455,0.3718038201332092,0.3550059497356415,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6269804835319519,0.147577479481697,0.6814152002334595,284.9751892089844,284.95001220703125,303.8780822753906,297.723388671875,300.2186584472656,297.1385803222656,284.97314453125,1.0,0.5040966272354126,0.8930150866508484,0.8930150866508484,1.0,1.0,-2.5771822929382324,1.1734929084777832,1.4036893844604492,0.5855247378349304,0.9154136180877686,0.9154136180877686,0.0,134.39938354492188,132.0,67808.53125,0.0,1562.643310546875,1.0,278.7418212890625,283.2017822265625,300.70172119140625,305.08648681640625,293.1499938964844,293.1499938964844,278.45001220703125,34251.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032801747322083,1.0,0.0,0.0,3.634582281112671,3.634605884552002,8.8145941390394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.19921875,0.0,1503.05419921875,1895.4371337890625,0.0,2501.453125,0.9001898765563965,1.0,0.0,3.0,1.0,0.0
17689980,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7995029091835022,0.3130983710289001,0.2849056720733642,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8669748902320862,0.4039317965507507,0.3857967853546142,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7154219746589661,0.4347670972347259,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8424484133720398,0.3696931004524231,0.3532289266586303,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6233987212181091,0.1457885354757309,0.6740292310714722,284.9052429199219,284.95001220703125,303.8489990234375,297.70977783203125,300.1979064941406,297.1283874511719,284.90625,1.0,0.502604603767395,0.8918173909187317,0.8918173909187317,1.0,1.0,-2.5603628158569336,1.1651118993759155,1.395250916481018,0.5814602971076965,0.8324435949325562,0.8324435949325562,0.0,135.20956420898438,135.0,67577.6015625,0.0,1543.36962890625,1.0,278.4582214355469,283.1345520019531,300.71417236328125,305.15869140625,293.1499938964844,293.1499938964844,278.75,39562.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076382279396057,1.0,0.0,0.0,3.45467209815979,3.4546947479248047,7.963554367051984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.0419921875,0.0,1351.747802734375,1895.4371337890625,0.0,2541.4609375,0.8655818700790405,1.0,0.0,3.0,1.0,0.0
17690040,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7995029091835022,0.3130983710289001,0.2849056720733642,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8669748902320862,0.4039317965507507,0.3857967853546142,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7154219746589661,0.4347670972347259,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8424484133720398,0.3696931004524231,0.3532289266586303,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6233987212181091,0.1457885354757309,0.6740292310714722,284.9052429199219,284.95001220703125,303.8489990234375,297.70977783203125,300.1979064941406,297.1283874511719,284.90625,1.0,0.502604603767395,0.8918173909187317,0.8918173909187317,1.0,1.0,-2.5603628158569336,1.1651118993759155,1.395250916481018,0.5814602971076965,0.8324435949325562,0.8324435949325562,0.0,135.20956420898438,135.0,67577.6015625,0.0,1543.36962890625,1.0,278.4582214355469,283.1345520019531,300.71417236328125,305.15869140625,293.1499938964844,293.1499938964844,278.75,39562.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076382279396057,1.0,0.0,0.0,3.45467209815979,3.4546947479248047,7.963554367051984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.0419921875,0.0,1351.747802734375,1895.4371337890625,0.0,2541.4609375,0.8655818700790405,1.0,0.0,3.0,1.0,0.0
17690100,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7977977395057678,0.3122808039188385,0.2840219140052795,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8656928539276123,0.4050212800502777,0.3852883279323578,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.7153889536857605,0.4361245334148407,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8409648537635803,0.3689027428627014,0.3523617386817932,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6216768622398376,0.1449862569570541,0.6702525019645691,285.011474609375,284.95001220703125,303.833740234375,297.70233154296875,300.1893920898437,297.1266784667969,285.013916015625,1.0,0.5022209286689758,0.8912185430526733,0.8912185430526733,1.0,1.0,-2.554733991622925,1.162304162979126,1.3924298286437988,0.5800229907035828,0.9046887755393982,0.9046887755393982,0.0,135.60537719726562,135.0,66840.2578125,0.0,1537.512451171875,1.0,278.697265625,283.2547607421875,300.6661376953125,304.9380798339844,293.1499938964844,293.1499938964844,278.75,34460.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017218708992004,1.0,0.0,0.0,3.50235366821289,3.502376079559326,8.18489866105665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.43359375,0.0,1363.9722900390625,1895.4371337890625,0.0,2487.17822265625,0.8732836842536926,1.0,0.0,3.0,1.0,0.0
17690160,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7964252233505249,0.3115041255950928,0.2833754122257232,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8654155731201172,0.4044326543807983,0.3859736621379852,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.7153326869010925,0.4373206198215484,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8397437334060669,0.3681662082672119,0.3517032265663147,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6201460361480713,0.1442229896783828,0.6669184565544128,284.98297119140625,284.95001220703125,303.8180236816406,297.6944580078125,300.1807861328125,297.1249694824219,284.98052978515625,1.0,0.502116322517395,0.8905422687530518,0.8905422687530518,1.0,1.0,-2.551421642303467,1.1606091260910034,1.3908125162124634,0.5792152285575867,0.9022930860519408,0.9022930860519408,0.0,136.0129852294922,138.0,66865.7109375,0.0,1534.831787109375,1.0,278.7413024902344,283.2253723144531,300.6739807128906,304.994873046875,293.1499938964844,293.1499938964844,278.45001220703125,33911.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002749681472778,1.0,0.0,0.0,3.5651540756225586,3.5651769638061523,8.481055715492403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6591796875,0.0,1425.5462646484375,1895.4371337890625,0.0,2473.939208984375,0.8843839168548584,1.0,0.0,3.0,1.0,0.0
17690220,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7906926274299622,0.3090391159057617,0.2814504206180572,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8567380905151367,0.397293210029602,0.3797348737716675,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.7131809592247009,0.4435880780220032,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8346525430679321,0.3659522533416748,0.3498885929584503,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6149896383285522,0.1423475295305252,0.6594259142875671,284.9130249023437,284.95001220703125,303.7850341796875,297.6773986816406,300.1531982421875,297.1049499511719,284.9132995605469,1.0,0.5020246505737305,0.8891896605491638,0.8891896605491638,1.0,1.0,-2.5379650592803955,1.1538753509521484,1.384089708328247,0.5759031772613525,0.8252696990966797,0.8252696990966797,0.0,138.28811645507812,141.0,66720.625,0.0,1526.6700439453125,1.0,278.4587707519531,283.1568298339844,300.6845703125,305.07257080078125,293.1499938964844,293.1499938964844,278.75,39162.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052521347999573,1.0,0.0,0.0,3.396005153656006,3.3960273265838623,7.695378485550464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.8759765625,0.0,1290.5352783203125,1895.4371337890625,0.0,2519.540771484375,0.8523443341255188,1.0,0.0,3.0,1.0,0.0
17690280,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7906926274299622,0.3090391159057617,0.2814504206180572,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8567380905151367,0.397293210029602,0.3797348737716675,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.7131809592247009,0.4435880780220032,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8346525430679321,0.3659522533416748,0.3498885929584503,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6149896383285522,0.1423475295305252,0.6594259142875671,284.9130249023437,284.95001220703125,303.7850341796875,297.6773986816406,300.1531982421875,297.1049499511719,284.9132995605469,1.0,0.5020246505737305,0.8891896605491638,0.8891896605491638,1.0,1.0,-2.5379650592803955,1.1538753509521484,1.384089708328247,0.5759031772613525,0.8252696990966797,0.8252696990966797,0.0,138.28811645507812,141.0,66720.625,0.0,1526.6700439453125,1.0,278.4587707519531,283.1568298339844,300.6845703125,305.07257080078125,293.1499938964844,293.1499938964844,278.75,39162.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052521347999573,1.0,0.0,0.0,3.396005153656006,3.3960273265838623,7.695378485550464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.8759765625,0.0,1290.5352783203125,1895.4371337890625,0.0,2519.540771484375,0.8523443341255188,1.0,0.0,3.0,1.0,0.0
17690340,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7862224578857422,0.3072686493396759,0.279810756444931,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8536459803581238,0.3973222076892853,0.3795834481716156,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.7112450003623962,0.4483566582202911,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8306776285171509,0.3642714917659759,0.3482703864574432,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6103382706642151,0.1406614333391189,0.6519993543624878,284.9813842773437,284.95001220703125,303.75,297.6584777832031,300.13043212890625,297.09423828125,284.9789428710937,1.0,0.5024374127388,0.8878371119499207,0.8878371119499207,1.0,1.0,-2.530670642852783,1.1501939296722412,1.3804765939712524,0.5739556550979614,0.8903588652610779,0.8903588652610779,0.0,140.13475036621094,129.0,66073.46875,0.0,1524.9176025390625,1.0,278.7408752441406,283.2387084960937,300.6401672363281,304.9105224609375,293.1499938964844,293.1499938964844,279.04998779296875,33818.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983258366584778,1.0,0.0,0.0,3.5118565559387207,3.511878728866577,8.229374657275912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.1708984375,0.0,1369.1331787109375,1895.4371337890625,0.0,2456.128662109375,0.8723021745681763,1.0,0.0,3.0,1.0,0.0
