time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7862224578857422,0.3072686493396759,0.279810756444931,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8536459803581238,0.3973222076892853,0.3795834481716156,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.7112450003623962,0.4483566582202911,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8306776285171509,0.3642714917659759,0.3482703864574432,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6103382706642151,0.1406614333391189,0.6519993543624878,284.9813842773437,284.95001220703125,303.75,297.6584777832031,300.13043212890625,297.09423828125,284.9789428710937,1.0,0.5024374127388,0.8878371119499207,0.8878371119499207,1.0,1.0,-2.530670642852783,1.1501939296722412,1.3804765939712524,0.5739556550979614,0.8903588652610779,0.8903588652610779,0.0,140.13475036621094,129.0,66073.46875,0.0,1524.9176025390625,1.0,278.7408752441406,283.2387084960937,300.6401672363281,304.9105224609375,293.1499938964844,293.1499938964844,279.04998779296875,33818.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983258366584778,1.0,0.0,0.0,3.5118565559387207,3.511878728866577,8.229374657275912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.1708984375,0.0,1369.1331787109375,1895.4371337890625,0.0,2456.128662109375,0.8723021745681763,1.0,0.0,3.0,1.0,0.0
17690460,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7869264483451843,0.3055106401443481,0.2781921625137329,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8543154001235962,0.3947145640850067,0.3773117363452911,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.7100779414176941,0.4446000456809997,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8316606879234314,0.3626233339309692,0.3466683030128479,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6095802187919617,0.139005646109581,0.6442728638648987,285.0154724121094,284.95001220703125,303.71356201171875,297.6398010253906,300.1080322265625,297.0876770019531,285.009033203125,1.0,0.497930496931076,0.8864167928695679,0.8864167928695679,1.0,1.0,-2.510291576385498,1.140067458152771,1.3702242374420166,0.5689200162887573,0.9682462215423584,0.9682462215423584,0.0,137.84210205078125,132.0,65352.83203125,0.0,1488.124755859375,1.0,279.0419921875,283.28936767578125,300.6297912597656,304.848388671875,293.1499938964844,293.1499938964844,278.75,31761.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942867875099182,1.0,0.0,0.0,3.683306932449341,3.683330535888672,9.052512268681312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.6474609375,0.0,1538.5374755859375,1895.4371337890625,0.0,2419.309814453125,0.9092406034469604,1.0,0.0,3.0,1.0,0.0
17690520,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7869264483451843,0.3055106401443481,0.2781921625137329,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8543154001235962,0.3947145640850067,0.3773117363452911,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.7100779414176941,0.4446000456809997,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8316606879234314,0.3626233339309692,0.3466683030128479,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6095802187919617,0.139005646109581,0.6442728638648987,285.0154724121094,284.95001220703125,303.71356201171875,297.6398010253906,300.1080322265625,297.0876770019531,285.009033203125,1.0,0.497930496931076,0.8864167928695679,0.8864167928695679,1.0,1.0,-2.510291576385498,1.140067458152771,1.3702242374420166,0.5689200162887573,0.9682462215423584,0.9682462215423584,0.0,137.84210205078125,132.0,65352.83203125,0.0,1488.124755859375,1.0,279.0419921875,283.28936767578125,300.6297912597656,304.848388671875,293.1499938964844,293.1499938964844,278.75,31761.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942867875099182,1.0,0.0,0.0,3.683306932449341,3.683330535888672,9.052512268681312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.6474609375,0.0,1538.5374755859375,1895.4371337890625,0.0,2419.309814453125,0.9092406034469604,1.0,0.0,3.0,1.0,0.0
17690580,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7837350964546204,0.3026038706302643,0.2758545577526092,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8475939035415649,0.385856419801712,0.3694575428962707,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.7078359127044678,0.4461287260055542,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8291126489639282,0.3599853515625,0.3444430530071258,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6058973073959351,0.1369384825229644,0.6356443166732788,284.8808898925781,284.95001220703125,303.6765441894531,297.6234130859375,300.0798645019531,297.071533203125,284.88446044921875,1.0,0.4952475726604461,0.8849964737892151,0.8849964737892151,1.0,1.0,-2.486840009689331,1.128494381904602,1.358345627784729,0.5628841519355774,0.8415561318397522,0.8415561318397522,0.0,137.7555389404297,120.0,65101.45703125,0.0,1457.2513427734375,1.0,278.7575378417969,283.1713562011719,300.6372375488281,304.9259338378906,293.1499938964844,293.1499938964844,279.04998779296875,39827.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009825944900513,1.0,0.0,0.0,3.522962808609009,3.52298641204834,8.281508030449913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.1416015625,0.0,1424.0126953125,1895.4371337890625,0.0,2480.411865234375,0.8804563283920288,1.0,0.0,3.0,1.0,0.0
17690640,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7837350964546204,0.3026038706302643,0.2758545577526092,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8475939035415649,0.385856419801712,0.3694575428962707,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.7078359127044678,0.4461287260055542,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8291126489639282,0.3599853515625,0.3444430530071258,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6058973073959351,0.1369384825229644,0.6356443166732788,284.8808898925781,284.95001220703125,303.6765441894531,297.6234130859375,300.0798645019531,297.071533203125,284.88446044921875,1.0,0.4952475726604461,0.8849964737892151,0.8849964737892151,1.0,1.0,-2.486840009689331,1.128494381904602,1.358345627784729,0.5628841519355774,0.8415561318397522,0.8415561318397522,0.0,137.7555389404297,120.0,65101.45703125,0.0,1457.2513427734375,1.0,278.7575378417969,283.1713562011719,300.6372375488281,304.9259338378906,293.1499938964844,293.1499938964844,279.04998779296875,39827.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009825944900513,1.0,0.0,0.0,3.522962808609009,3.52298641204834,8.281508030449913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.1416015625,0.0,1424.0126953125,1895.4371337890625,0.0,2480.411865234375,0.8804563283920288,1.0,0.0,3.0,1.0,0.0
17690700,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7842677235603333,0.3015740215778351,0.2746645808219909,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8485205769538879,0.3868660628795624,0.3683871030807495,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,0.7071855664253235,0.4433228075504303,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8298455476760864,0.3589588403701782,0.3432515263557434,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6056261658668518,0.1359964609146118,0.630865216255188,284.99560546875,284.95001220703125,303.6578369140625,297.6160583496094,300.0690002441406,297.06964111328125,284.9982604980469,1.0,0.4922069609165191,0.8842862844467163,0.8842862844467163,1.0,1.0,-2.4735827445983887,1.1219536066055298,1.3516291379928589,0.559511125087738,0.913575291633606,0.913575291633606,0.0,136.11148071289062,120.0,64196.32421875,0.0,1433.2830810546875,1.0,278.9990234375,283.2999267578125,300.5807189941406,304.6888122558594,293.1499938964844,293.1499938964844,279.04998779296875,34784.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946957945823669,1.0,0.0,0.0,3.5637247562408447,3.5637476444244385,8.474256674162461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.181640625,0.0,1430.4051513671875,1895.4371337890625,0.0,2423.0322265625,0.887087345123291,1.0,0.0,3.0,1.0,0.0
17690760,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7866830825805664,0.3006678223609924,0.2737588584423065,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8523092269897461,0.3863201737403869,0.3689521849155426,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9990000128746032,0.707342267036438,0.4379099905490875,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8322904706001282,0.3580379784107208,0.3422834873199463,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6067686080932617,0.1351194828748703,0.6264248490333557,284.9668273925781,284.95001220703125,303.63897705078125,297.60919189453125,300.0600891113281,297.071533203125,284.9635925292969,1.0,0.4885432720184326,0.8838165998458862,0.8838165998458862,1.0,1.0,-2.460177183151245,1.1153608560562134,1.3448162078857422,0.5561202168464661,0.9059566855430604,0.9059566855430604,0.0,133.35079956054688,123.0,63967.91796875,0.0,1404.6689453125,1.0,279.0418395996094,283.2726745605469,300.5848388671875,304.7264099121094,293.1499938964844,293.1499938964844,278.75,34426.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926037907600403,1.0,0.0,0.0,3.6151106357574463,3.6151340007781982,8.720401751816098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.52734375,0.0,1483.0335693359375,1895.4371337890625,0.0,2404.00537109375,0.8958776593208313,1.0,0.0,3.0,1.0,0.0
17690820,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7857869863510132,0.2981010973453522,0.2715640366077423,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8489366173744202,0.3794060051441192,0.3627280294895172,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7068204879760742,0.4358469247817993,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8318179845809937,0.3555649518966675,0.3400498926639557,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6046870350837708,0.1331281960010528,0.6175785660743713,284.900634765625,284.95001220703125,303.6008605957031,297.5970153808594,300.03759765625,297.0668334960937,284.9017944335937,1.0,0.4844598472118377,0.8828771710395813,0.8828771710395813,1.0,1.0,-2.434266328811645,1.1026629209518433,1.3316034078598022,0.5493852496147156,0.8194612264633179,0.8194612264633179,0.0,131.64657592773438,126.0,63435.3515625,0.0,1365.22265625,1.0,278.758544921875,283.2183837890625,300.59588623046875,304.7716064453125,293.1499938964844,293.1499938964844,279.04998779296875,40184.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959839105606079,1.0,0.0,0.0,3.400564670562744,3.40058708190918,7.716055847595271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.810546875,0.0,1302.134765625,1895.4371337890625,0.0,2434.765380859375,0.8543837666511536,1.0,0.0,3.0,1.0,0.0
17690880,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7857869863510132,0.2981010973453522,0.2715640366077423,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8489366173744202,0.3794060051441192,0.3627280294895172,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7068204879760742,0.4358469247817993,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8318179845809937,0.3555649518966675,0.3400498926639557,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6046870350837708,0.1331281960010528,0.6175785660743713,284.900634765625,284.95001220703125,303.6008605957031,297.5970153808594,300.03759765625,297.0668334960937,284.9017944335937,1.0,0.4844598472118377,0.8828771710395813,0.8828771710395813,1.0,1.0,-2.434266328811645,1.1026629209518433,1.3316034078598022,0.5493852496147156,0.8194612264633179,0.8194612264633179,0.0,131.64657592773438,126.0,63435.3515625,0.0,1365.22265625,1.0,278.758544921875,283.2183837890625,300.59588623046875,304.7716064453125,293.1499938964844,293.1499938964844,279.04998779296875,40184.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959839105606079,1.0,0.0,0.0,3.400564670562744,3.40058708190918,7.716055847595271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.810546875,0.0,1302.134765625,1895.4371337890625,0.0,2434.765380859375,0.8543837666511536,1.0,0.0,3.0,1.0,0.0
17690940,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7845487594604492,0.2963438034057617,0.2698266208171844,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8493791222572327,0.3795978426933288,0.3626590669155121,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9990000128746032,0.7066268920898438,0.4350581765174866,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8308504819869995,0.3537227809429168,0.338166743516922,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6021699905395508,0.1314053237438202,0.6094673275947571,284.97711181640625,284.95001220703125,303.562255859375,297.5867614746094,300.02020263671875,297.0697937011719,284.9744873046875,1.0,0.4821371138095855,0.8819377422332764,0.8819377422332764,1.0,1.0,-2.4191339015960693,1.0952584743499756,1.3238754272460938,0.5452311635017395,0.8848046064376831,0.8848046064376831,0.0,130.8253936767578,129.0,62598.6640625,0.0,1343.234619140625,1.0,279.0408630371094,283.30889892578125,300.5580139160156,304.6018371582031,293.1499938964844,293.1499938964844,279.3500061035156,34147.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867586612701416,1.0,0.0,0.0,3.506152868270874,3.5061752796173096,8.202665640055784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.65625,0.0,1365.6275634765625,1895.4371337890625,0.0,2351.029296875,0.8712677955627441,1.0,0.0,3.0,1.0,0.0
17691000,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7845487594604492,0.2963438034057617,0.2698266208171844,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8493791222572327,0.3795978426933288,0.3626590669155121,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9990000128746032,0.7066268920898438,0.4350581765174866,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8308504819869995,0.3537227809429168,0.338166743516922,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6021699905395508,0.1314053237438202,0.6094673275947571,284.97711181640625,284.95001220703125,303.562255859375,297.5867614746094,300.02020263671875,297.0697937011719,284.9744873046875,1.0,0.4821371138095855,0.8819377422332764,0.8819377422332764,1.0,1.0,-2.4191339015960693,1.0952584743499756,1.3238754272460938,0.5452311635017395,0.8848046064376831,0.8848046064376831,0.0,130.8253936767578,129.0,62598.6640625,0.0,1343.234619140625,1.0,279.0408630371094,283.30889892578125,300.5580139160156,304.6018371582031,293.1499938964844,293.1499938964844,279.3500061035156,34147.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867586612701416,1.0,0.0,0.0,3.506152868270874,3.5061752796173096,8.202665640055784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.65625,0.0,1365.6275634765625,1895.4371337890625,0.0,2351.029296875,0.8712677955627441,1.0,0.0,3.0,1.0,0.0
17691060,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.781833291053772,0.2946411073207855,0.2683418989181518,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8467057943344116,0.3773964643478393,0.3607761263847351,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.705819308757782,0.4370753765106201,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8284240961074829,0.3519750535488128,0.3365517258644104,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.5984755158424377,0.1297607570886612,0.6022101044654846,285.029052734375,284.95001220703125,303.5232238769531,297.5782775878906,300.0010070800781,297.0692749023437,285.0231628417969,1.0,0.4810420870780945,0.8811390995979309,0.8811390995979309,1.0,1.0,-2.406850576400757,1.0892566442489624,1.3175939321517944,0.5418083667755127,0.97666335105896,0.97666335105896,0.0,131.2940216064453,132.0,62041.42578125,0.0,1330.210693359375,1.0,279.3419189453125,283.3735046386719,300.5622863769531,304.55633544921875,293.1499938964844,293.1499938964844,279.04998779296875,31480.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813124060630798,1.0,0.0,0.0,3.683579921722412,3.683603525161743,9.053853773366428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.7802734375,0.0,1536.719482421875,1895.4371337890625,0.0,2301.931884765625,0.9091974496841432,1.0,0.0,3.0,1.0,0.0
17691120,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.781833291053772,0.2946411073207855,0.2683418989181518,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8467057943344116,0.3773964643478393,0.3607761263847351,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.705819308757782,0.4370753765106201,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8284240961074829,0.3519750535488128,0.3365517258644104,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.5984755158424377,0.1297607570886612,0.6022101044654846,285.029052734375,284.95001220703125,303.5232238769531,297.5782775878906,300.0010070800781,297.0692749023437,285.0231628417969,1.0,0.4810420870780945,0.8811390995979309,0.8811390995979309,1.0,1.0,-2.406850576400757,1.0892566442489624,1.3175939321517944,0.5418083667755127,0.97666335105896,0.97666335105896,0.0,131.2940216064453,132.0,62041.42578125,0.0,1330.210693359375,1.0,279.3419189453125,283.3735046386719,300.5622863769531,304.55633544921875,293.1499938964844,293.1499938964844,279.04998779296875,31480.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813124060630798,1.0,0.0,0.0,3.683579921722412,3.683603525161743,9.053853773366428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.7802734375,0.0,1536.719482421875,1895.4371337890625,0.0,2301.931884765625,0.9091974496841432,1.0,0.0,3.0,1.0,0.0
17691180,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7759451270103455,0.2916816771030426,0.2660797834396362,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8373538255691528,0.3683605492115021,0.3531519174575805,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.70181804895401,0.4431239664554596,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8231730461120605,0.3491930067539215,0.3343001902103424,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.592263400554657,0.1276722401380539,0.593931257724762,284.8804016113281,284.95001220703125,303.4837646484375,297.5715026855469,299.9715270996094,297.05133056640625,284.8846740722656,1.0,0.4804448187351227,0.8803404569625854,0.8803404569625854,1.0,1.0,-2.3895957469940186,1.080813765525818,1.308781981468201,0.5372079014778137,0.8469542264938354,0.8469542264938354,0.0,133.3625946044922,120.0,62106.5078125,0.0,1317.8289794921875,1.0,279.05743408203125,283.2398986816406,300.5891418457031,304.6762084960937,293.1499938964844,293.1499938964844,279.3500061035156,39589.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890418767929077,1.0,0.0,0.0,3.5459816455841064,3.546005249023437,8.390082371079188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.5849609375,0.0,1446.583740234375,1895.4371337890625,0.0,2371.68896484375,0.885136067867279,1.0,0.0,3.0,1.0,0.0
17691240,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7759451270103455,0.2916816771030426,0.2660797834396362,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8373538255691528,0.3683605492115021,0.3531519174575805,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.70181804895401,0.4431239664554596,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8231730461120605,0.3491930067539215,0.3343001902103424,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.592263400554657,0.1276722401380539,0.593931257724762,284.8804016113281,284.95001220703125,303.4837646484375,297.5715026855469,299.9715270996094,297.05133056640625,284.8846740722656,1.0,0.4804448187351227,0.8803404569625854,0.8803404569625854,1.0,1.0,-2.3895957469940186,1.080813765525818,1.308781981468201,0.5372079014778137,0.8469542264938354,0.8469542264938354,0.0,133.3625946044922,120.0,62106.5078125,0.0,1317.8289794921875,1.0,279.05743408203125,283.2398986816406,300.5891418457031,304.6762084960937,293.1499938964844,293.1499938964844,279.3500061035156,39589.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890418767929077,1.0,0.0,0.0,3.5459816455841064,3.546005249023437,8.390082371079188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.5849609375,0.0,1446.583740234375,1895.4371337890625,0.0,2371.68896484375,0.885136067867279,1.0,0.0,3.0,1.0,0.0
17691300,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.775334358215332,0.290560781955719,0.2648427784442901,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8369666337966919,0.3691611289978027,0.3518078029155731,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.6999732255935669,0.4420894086360931,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8227986693382263,0.3480507433414459,0.3330332338809967,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.5909642577171326,0.1266984045505523,0.5891631841659546,285.00225830078125,284.95001220703125,303.4638671875,297.5686950683594,299.9597473144531,297.0482482910156,285.0060119628906,1.0,0.4781665503978729,0.8799411654472351,0.8799411654472351,1.0,1.0,-2.3780055046081543,1.0751467943191528,1.302858591079712,0.5341671705245972,0.9246336817741394,0.9246336817741394,0.0,132.55548095703125,120.0,61288.53515625,0.0,1300.680908203125,1.0,279.2996520996094,283.3749389648437,300.5346374511719,304.4500427246094,293.1499938964844,293.1499938964844,279.3500061035156,34531.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827565670013428,1.0,0.0,0.0,3.589761018753052,3.5897841453552246,8.598532872383657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.978515625,0.0,1456.3680419921875,1895.4371337890625,0.0,2314.925048828125,0.8927527070045471,1.0,0.0,3.0,1.0,0.0
17691360,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7767665982246399,0.2895823419094085,0.2638870477676391,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8397562503814697,0.3686883151531219,0.3523499667644501,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.6989200115203857,0.4381041228771209,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8243145942687988,0.34702929854393,0.3319876790046692,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.591295063495636,0.1257931590080261,0.5847026705741882,284.9769592285156,284.95001220703125,303.44390869140625,297.5662841796875,299.9493713378906,297.0479736328125,284.97320556640625,1.0,0.4751186072826385,0.8795263171195984,0.8795263171195984,1.0,1.0,-2.3661105632781982,1.0693303346633911,1.296780347824097,0.5310513377189636,0.922518789768219,0.922518789768219,0.0,130.4712677001953,123.0,61154.8125,0.0,1278.166015625,1.0,279.3420715332031,283.34765625,300.5430908203125,304.4974975585937,293.1499938964844,293.1499938964844,279.04998779296875,33943.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807601690292358,1.0,0.0,0.0,3.651269197463989,3.65129280090332,8.895717655832414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.154296875,0.0,1519.188232421875,1895.4371337890625,0.0,2296.968017578125,0.9037072658538818,1.0,0.0,3.0,1.0,0.0
17691420,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7749413251876831,0.2871808707714081,0.2619422376155853,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8357862234115601,0.3616124987602234,0.3469079732894897,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.696371853351593,0.4379025101661682,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8228640556335449,0.3446840941905975,0.3299632966518402,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.5884280800819397,0.1240290030837059,0.5771227478981018,284.87579345703125,284.95001220703125,303.4097900390625,297.5629577636719,299.9285583496094,297.0419006347656,284.8847045898437,1.0,0.4723486006259918,0.8788207769393921,0.8788207769393921,1.0,1.0,-2.3454551696777344,1.059255838394165,1.2861993312835691,0.5255481600761414,0.8187770247459412,0.8187770247459412,0.0,129.75006103515625,123.0,60804.24609375,0.0,1251.1280517578125,1.0,279.0636901855469,283.2698059082031,300.57342529296875,304.592041015625,293.1499938964844,293.1499938964844,279.04998779296875,41749.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785674512386322,1.0,0.0,0.0,3.448301076889038,3.448324203491211,7.934208952065092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.337890625,0.0,1360.774169921875,1895.4371337890625,0.0,2341.235107421875,0.8657049536705017,1.0,0.0,3.0,1.0,0.0
17691480,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7744124531745911,0.2868005335330963,0.2615613937377929,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8349437117576599,0.3613560497760772,0.3459842205047607,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.6958940029144287,0.4381484091281891,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8224142789840698,0.3442982733249664,0.3295700848102569,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.5877454280853271,0.1237252503633499,0.575724184513092,284.8936462402344,284.95001220703125,303.4037475585937,297.5624694824219,299.92529296875,297.04150390625,284.89697265625,1.0,0.4719513356685638,0.878696620464325,0.878696620464325,1.0,1.0,-2.3420286178588867,1.0575898885726929,1.2844387292861938,0.5246112942695618,0.8243995904922485,0.8243995904922485,0.0,129.74977111816406,126.0,60775.8125,0.0,1247.157958984375,1.0,279.05828857421875,283.2811584472656,300.5648498535156,304.5653686523437,293.1499938964844,293.1499938964844,279.3500061035156,40474.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850370407104492,1.0,0.0,0.0,3.4386425018310547,3.4386651515960693,7.889824473750195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.8759765625,0.0,1342.0284423828125,1895.4371337890625,0.0,2335.480712890625,0.8630099296569824,1.0,0.0,3.0,1.0,0.0
17691540,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7720864415168762,0.2848623692989349,0.2596571147441864,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8343531489372253,0.3615927696228027,0.3457522392272949,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.6933647990226746,0.4388482272624969,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8203606605529785,0.3422179818153381,0.3274663686752319,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.5840063691139221,0.1219130530953407,0.5673156976699829,284.9835510253906,284.95001220703125,303.36328125,297.5599975585937,299.9065856933594,297.04327392578125,284.9804382324219,1.0,0.4702097177505493,0.8778669238090515,0.8778669238090515,1.0,1.0,-2.327667474746704,1.05060875415802,1.2770586013793943,0.5205440521240234,0.8998376727104187,0.8998376727104187,0.0,129.60328674316406,114.0,60025.703125,0.0,1230.0445556640625,1.0,279.3412780761719,283.3798522949219,300.5306091308594,304.4054260253906,293.1499938964844,293.1499938964844,279.04998779296875,33864.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754842638969421,1.0,0.0,0.0,3.553832054138184,3.5538547039031982,8.427273883171438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.2177734375,0.0,1413.2269287109375,1895.4371337890625,0.0,2249.692138671875,0.8817786574363708,1.0,0.0,3.0,1.0,0.0
17691600,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7720864415168762,0.2848623692989349,0.2596571147441864,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8343531489372253,0.3615927696228027,0.3457522392272949,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.6933647990226746,0.4388482272624969,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8203606605529785,0.3422179818153381,0.3274663686752319,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.5840063691139221,0.1219130530953407,0.5673156976699829,284.9835510253906,284.95001220703125,303.36328125,297.5599975585937,299.9065856933594,297.04327392578125,284.9804382324219,1.0,0.4702097177505493,0.8778669238090515,0.8778669238090515,1.0,1.0,-2.327667474746704,1.05060875415802,1.2770586013793943,0.5205440521240234,0.8998376727104187,0.8998376727104187,0.0,129.60328674316406,114.0,60025.703125,0.0,1230.0445556640625,1.0,279.3412780761719,283.3798522949219,300.5306091308594,304.4054260253906,293.1499938964844,293.1499938964844,279.04998779296875,33864.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754842638969421,1.0,0.0,0.0,3.553832054138184,3.5538547039031982,8.427273883171438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.2177734375,0.0,1413.2269287109375,1895.4371337890625,0.0,2249.692138671875,0.8817786574363708,1.0,0.0,3.0,1.0,0.0
17691660,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7725834250450134,0.2821345627307892,0.2573087215423584,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.832258403301239,0.3542134165763855,0.3392249345779419,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6898236274719238,0.434050589799881,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8212177157402039,0.3394660353660583,0.324968934059143,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.5827195048332214,0.1198347508907318,0.557983934879303,284.90191650390625,284.95001220703125,303.32257080078125,297.5587463378906,299.8817138671875,297.0370178222656,284.9037170410156,1.0,0.4639151394367218,0.8772833943367004,0.8772833943367004,1.0,1.0,-2.297051429748535,1.0356639623641968,1.2613874673843384,0.512686550617218,0.8097434639930725,0.8097434639930725,0.0,126.64268493652344,117.0,59513.53125,0.0,1183.7509765625,1.0,279.0589599609375,283.31475830078125,300.560302734375,304.4830017089844,293.1499938964844,293.1499938964844,279.3500061035156,40343.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798292636871338,1.0,0.0,0.0,3.343160629272461,3.3431825637817383,7.457749120476365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6005859375,0.0,1247.6044921875,1895.4371337890625,0.0,2288.607421875,0.8419526219367981,1.0,0.0,3.0,1.0,0.0
17691720,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7725834250450134,0.2821345627307892,0.2573087215423584,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.832258403301239,0.3542134165763855,0.3392249345779419,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6898236274719238,0.434050589799881,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8212177157402039,0.3394660353660583,0.324968934059143,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.5827195048332214,0.1198347508907318,0.557983934879303,284.90191650390625,284.95001220703125,303.32257080078125,297.5587463378906,299.8817138671875,297.0370178222656,284.9037170410156,1.0,0.4639151394367218,0.8772833943367004,0.8772833943367004,1.0,1.0,-2.297051429748535,1.0356639623641968,1.2613874673843384,0.512686550617218,0.8097434639930725,0.8097434639930725,0.0,126.64268493652344,117.0,59513.53125,0.0,1183.7509765625,1.0,279.0589599609375,283.31475830078125,300.560302734375,304.4830017089844,293.1499938964844,293.1499938964844,279.3500061035156,40343.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798292636871338,1.0,0.0,0.0,3.343160629272461,3.3431825637817383,7.457749120476365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6005859375,0.0,1247.6044921875,1895.4371337890625,0.0,2288.607421875,0.8419526219367981,1.0,0.0,3.0,1.0,0.0
17691780,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7725925445556641,0.2801793813705444,0.2553536295890808,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8337749242782593,0.3540685772895813,0.3386087119579315,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.6882649064064026,0.4307374954223633,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8214006423950195,0.3372844159603119,0.3227183818817138,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5807929635047913,0.1179893538355827,0.5491171479225159,284.9751281738281,284.95001220703125,303.2816162109375,297.5585632324219,299.8634948730469,297.0409545898437,284.97186279296875,1.0,0.4602729678153991,0.8766999244689941,0.8766999244689941,1.0,1.0,-2.276613712310791,1.025766372680664,1.2508474588394165,0.5070526599884033,0.8722018599510193,0.8722018599510193,0.0,124.6220703125,120.0,58625.53515625,0.0,1153.2733154296875,1.0,279.3403625488281,283.40106201171875,300.5258178710937,304.3144836425781,293.1499938964844,293.1499938964844,279.6499938964844,34129.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696190476417542,1.0,0.0,0.0,3.4515113830566406,3.451533079147339,7.948989377837279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.5908203125,0.0,1310.116943359375,1895.4371337890625,0.0,2197.456298828125,0.8589897751808167,1.0,0.0,3.0,1.0,0.0
17691840,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7725925445556641,0.2801793813705444,0.2553536295890808,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8337749242782593,0.3540685772895813,0.3386087119579315,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.6882649064064026,0.4307374954223633,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8214006423950195,0.3372844159603119,0.3227183818817138,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5807929635047913,0.1179893538355827,0.5491171479225159,284.9751281738281,284.95001220703125,303.2816162109375,297.5585632324219,299.8634948730469,297.0409545898437,284.97186279296875,1.0,0.4602729678153991,0.8766999244689941,0.8766999244689941,1.0,1.0,-2.276613712310791,1.025766372680664,1.2508474588394165,0.5070526599884033,0.8722018599510193,0.8722018599510193,0.0,124.6220703125,120.0,58625.53515625,0.0,1153.2733154296875,1.0,279.3403625488281,283.40106201171875,300.5258178710937,304.3144836425781,293.1499938964844,293.1499938964844,279.6499938964844,34129.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696190476417542,1.0,0.0,0.0,3.4515113830566406,3.451533079147339,7.948989377837279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.5908203125,0.0,1310.116943359375,1895.4371337890625,0.0,2197.456298828125,0.8589897751808167,1.0,0.0,3.0,1.0,0.0
17691900,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7716671228408813,0.2792295813560486,0.2544623017311096,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8326568603515625,0.352851390838623,0.3371727466583252,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.6874482035636902,0.4307619929313659,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8205749988555908,0.3362462818622589,0.3217007219791412,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.5790640711784363,0.1171013787388801,0.5450538992881775,285.06597900390625,284.95001220703125,303.2610778808594,297.558837890625,299.8540954589844,297.042236328125,285.0691223144531,1.0,0.4590619206428528,0.8764081597328186,0.8764081597328186,1.0,1.0,-2.2677431106567383,1.0214612483978271,1.246281981468201,0.5046330690383911,0.9537934064865112,0.9537934064865112,0.0,124.36798095703124,120.0,57908.97265625,0.0,1142.594482421875,1.0,279.5946350097656,283.5128173828125,300.5101928710937,304.177734375,293.1499938964844,293.1499938964844,279.6499938964844,31556.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638987898826599,1.0,0.0,0.0,3.528780698776245,3.5288028717041016,8.30888325253909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.951171875,0.0,1370.2982177734375,1895.4371337890625,0.0,2146.855712890625,0.8764523863792419,1.0,0.0,3.0,1.0,0.0
17691960,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7706282138824463,0.2782768607139587,0.253659576177597,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8319169282913208,0.3516592681407928,0.336494117975235,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6864293813705444,0.4311245381832123,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8196163177490234,0.3352214694023132,0.3207729458808899,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.5772270560264587,0.116228848695755,0.5411991477012634,285.0263671875,284.95001220703125,303.2405090332031,297.559326171875,299.8448181152344,297.04351806640625,285.0198974609375,1.0,0.4582094252109527,0.8762481212615967,0.8762481212615967,1.0,1.0,-2.260653257369995,1.0180343389511108,1.2426187992095947,0.5026734471321106,0.9613470435142516,0.9613470435142516,0.0,124.30906677246094,123.0,58013.19921875,0.0,1134.6639404296875,1.0,279.6413269042969,283.4642944335937,300.53863525390625,304.2736511230469,293.1499938964844,293.1499938964844,279.3500061035156,31334.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631061673164368,1.0,0.0,0.0,3.632771015167236,3.63279390335083,8.805810125522839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.6259765625,0.0,1479.343994140625,1895.4371337890625,0.0,2139.8720703125,0.8976677060127258,1.0,0.0,3.0,1.0,0.0
17692020,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7654814124107361,0.2753353416919708,0.2513214349746704,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8234443068504333,0.3429546654224396,0.3291122615337372,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6813783645629883,0.4357860088348388,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8147885203361511,0.3321840167045593,0.3182449042797088,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.5709444284439087,0.1140691488981247,0.5324368476867676,284.8798217773437,284.95001220703125,303.19921875,297.5609741210937,299.8182983398437,297.0325622558594,284.88525390625,1.0,0.4569557309150696,0.8759281039237976,0.8759281039237976,1.0,1.0,-2.24101996421814,1.0085101127624512,1.232509970664978,0.4974640905857086,0.8315415382385254,0.8315415382385254,0.0,125.71527099609376,111.0,57916.86328125,0.0,1118.9002685546875,1.0,279.3578186035156,283.3388366699219,300.5771484375,304.3953552246094,293.1499938964844,293.1499938964844,279.6499938964844,40099.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708005905151367,1.0,0.0,0.0,3.473301649093628,3.473324775695801,8.049674988797051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.59765625,0.0,1374.5164794921875,1895.4371337890625,0.0,2207.950927734375,0.8696715235710144,1.0,0.0,3.0,1.0,0.0
17692080,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7654814124107361,0.2753353416919708,0.2513214349746704,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8234443068504333,0.3429546654224396,0.3291122615337372,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6813783645629883,0.4357860088348388,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8147885203361511,0.3321840167045593,0.3182449042797088,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.5709444284439087,0.1140691488981247,0.5324368476867676,284.8798217773437,284.95001220703125,303.19921875,297.5609741210937,299.8182983398437,297.0325622558594,284.88525390625,1.0,0.4569557309150696,0.8759281039237976,0.8759281039237976,1.0,1.0,-2.24101996421814,1.0085101127624512,1.232509970664978,0.4974640905857086,0.8315415382385254,0.8315415382385254,0.0,125.71527099609376,111.0,57916.86328125,0.0,1118.9002685546875,1.0,279.3578186035156,283.3388366699219,300.5771484375,304.3953552246094,293.1499938964844,293.1499938964844,279.6499938964844,40099.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708005905151367,1.0,0.0,0.0,3.473301649093628,3.473324775695801,8.049674988797051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.59765625,0.0,1374.5164794921875,1895.4371337890625,0.0,2207.950927734375,0.8696715235710144,1.0,0.0,3.0,1.0,0.0
17692140,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7667188048362732,0.2733399868011474,0.2492272406816482,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8260107040405273,0.3429077863693237,0.3280592262744903,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.6774766445159912,0.4300670027732849,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8161078095436096,0.3297466337680816,0.3156667649745941,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5697014331817627,0.1120577529072761,0.5226461291313171,284.97442626953125,284.95001220703125,303.1578674316406,297.5633544921875,299.7974853515625,297.0330505371094,284.97021484375,1.0,0.451119601726532,0.8756080269813538,0.8756080269813538,1.0,1.0,-2.2155208587646484,0.9961300492286682,1.2193907499313354,0.4908042252063751,0.9049854278564452,0.9049854278564452,0.0,122.55750274658205,99.0,56950.3515625,0.0,1079.91650390625,1.0,279.6414489746094,283.4405822753906,300.5352783203125,304.22149658203125,293.1499938964844,293.1499938964844,279.3500061035156,33947.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613166570663452,1.0,0.0,0.0,3.5850841999053955,3.5851073265075684,8.576143386562762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.8642578125,0.0,1447.0557861328125,1895.4371337890625,0.0,2124.13134765625,0.8887277245521545,1.0,0.0,3.0,1.0,0.0
17692200,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7667188048362732,0.2733399868011474,0.2492272406816482,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8260107040405273,0.3429077863693237,0.3280592262744903,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.6774766445159912,0.4300670027732849,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8161078095436096,0.3297466337680816,0.3156667649745941,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.5697014331817627,0.1120577529072761,0.5226461291313171,284.97442626953125,284.95001220703125,303.1578674316406,297.5633544921875,299.7974853515625,297.0330505371094,284.97021484375,1.0,0.451119601726532,0.8756080269813538,0.8756080269813538,1.0,1.0,-2.2155208587646484,0.9961300492286682,1.2193907499313354,0.4908042252063751,0.9049854278564452,0.9049854278564452,0.0,122.55750274658205,99.0,56950.3515625,0.0,1079.91650390625,1.0,279.6414489746094,283.4405822753906,300.5352783203125,304.22149658203125,293.1499938964844,293.1499938964844,279.3500061035156,33947.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613166570663452,1.0,0.0,0.0,3.5850841999053955,3.5851073265075684,8.576143386562762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.8642578125,0.0,1447.0557861328125,1895.4371337890625,0.0,2124.13134765625,0.8887277245521545,1.0,0.0,3.0,1.0,0.0
