time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7703167796134949,0.2705572545528412,0.2467525601387024,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8269444704055786,0.3355851769447326,0.3214628398418426,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6746790409088135,0.4198895990848541,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8199752569198608,0.3267810344696045,0.3128500878810882,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.5706110000610352,0.1098652333021164,0.5122790336608887,284.8890380859375,284.95001220703125,303.11639404296875,297.5663757324219,299.7726745605469,297.02886962890625,284.8926086425781,1.0,0.4421687722206116,0.8753278255462646,0.8753278255462646,1.0,1.0,-2.1765756607055664,0.9772234559059144,1.1993523836135864,0.4807698726654053,0.8024399280548096,0.8024399280548096,0.0,117.22584533691406,102.0,56130.79296875,0.0,1019.9719848632812,1.0,279.3587951660156,283.3833312988281,300.5635986328125,304.2744140625,293.1499938964844,293.1499938964844,279.6499938964844,41387.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649067044258118,1.0,0.0,0.0,3.3330769538879395,3.333099126815796,7.412829745589988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.67578125,0.0,1245.1463623046875,1895.4371337890625,0.0,2155.745849609375,0.8408187031745911,1.0,0.0,3.0,1.0,0.0
17692320,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7703167796134949,0.2705572545528412,0.2467525601387024,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8269444704055786,0.3355851769447326,0.3214628398418426,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6746790409088135,0.4198895990848541,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8199752569198608,0.3267810344696045,0.3128500878810882,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.5706110000610352,0.1098652333021164,0.5122790336608887,284.8890380859375,284.95001220703125,303.11639404296875,297.5663757324219,299.7726745605469,297.02886962890625,284.8926086425781,1.0,0.4421687722206116,0.8753278255462646,0.8753278255462646,1.0,1.0,-2.1765756607055664,0.9772234559059144,1.1993523836135864,0.4807698726654053,0.8024399280548096,0.8024399280548096,0.0,117.22584533691406,102.0,56130.79296875,0.0,1019.9719848632812,1.0,279.3587951660156,283.3833312988281,300.5635986328125,304.2744140625,293.1499938964844,293.1499938964844,279.6499938964844,41387.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649067044258118,1.0,0.0,0.0,3.3330769538879395,3.333099126815796,7.412829745589988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.67578125,0.0,1245.1463623046875,1895.4371337890625,0.0,2155.745849609375,0.8408187031745911,1.0,0.0,3.0,1.0,0.0
17692380,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7725410461425781,0.2685509026050567,0.2446908801794052,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8308433890342712,0.3355815708637237,0.3208822906017303,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9990000128746032,0.6743223071098328,0.4128327369689941,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8222828507423401,0.3244164884090423,0.3103689551353454,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5702365040779114,0.1079753413796424,0.502858579158783,284.9710998535156,284.95001220703125,303.0749206542969,297.5699157714844,299.7558898925781,297.0367736816406,284.9674072265625,1.0,0.4365981519222259,0.8750476241111755,0.8750476241111755,1.0,1.0,-2.150615930557251,0.9646936655044556,1.185922145843506,0.4737899601459503,0.8656213879585266,0.8656213879585266,0.0,113.6175765991211,105.0,55117.15234375,0.0,980.8483276367188,1.0,279.6402282714844,283.4763488769531,300.5288391113281,304.0960998535156,293.1499938964844,293.1499938964844,279.95001220703125,34389.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527751326560974,1.0,0.0,0.0,3.43497896194458,3.4350006580352783,7.873022696003318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.1328125,0.0,1295.504150390625,1895.4371337890625,0.0,2049.5078125,0.855509877204895,1.0,0.0,3.0,1.0,0.0
17692440,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7725410461425781,0.2685509026050567,0.2446908801794052,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8308433890342712,0.3355815708637237,0.3208822906017303,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9990000128746032,0.6743223071098328,0.4128327369689941,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8222828507423401,0.3244164884090423,0.3103689551353454,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5702365040779114,0.1079753413796424,0.502858579158783,284.9710998535156,284.95001220703125,303.0749206542969,297.5699157714844,299.7558898925781,297.0367736816406,284.9674072265625,1.0,0.4365981519222259,0.8750476241111755,0.8750476241111755,1.0,1.0,-2.150615930557251,0.9646936655044556,1.185922145843506,0.4737899601459503,0.8656213879585266,0.8656213879585266,0.0,113.6175765991211,105.0,55117.15234375,0.0,980.8483276367188,1.0,279.6402282714844,283.4763488769531,300.5288391113281,304.0960998535156,293.1499938964844,293.1499938964844,279.95001220703125,34389.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527751326560974,1.0,0.0,0.0,3.43497896194458,3.4350006580352783,7.873022696003318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.1328125,0.0,1295.504150390625,1895.4371337890625,0.0,2049.5078125,0.855509877204895,1.0,0.0,3.0,1.0,0.0
17692500,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7724400162696838,0.2675471007823944,0.2437427192926406,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8306170105934143,0.3343657553195953,0.3194826245307922,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9990000128746032,0.6741071939468384,0.4113924503326416,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8222466111183167,0.3232874870300293,0.3092423975467682,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.5690904855728149,0.1070791706442833,0.4986391961574554,285.063232421875,284.95001220703125,303.0541687011719,297.57183837890625,299.7471923828125,297.039794921875,285.0676574707031,1.0,0.4346460103988647,0.8749074935913086,0.8749074935913086,1.0,1.0,-2.139643669128418,0.9593902230262756,1.1802533864974976,0.4708715677261352,0.9464825987815856,0.9464825987815856,0.0,112.73223876953124,105.0,54347.4609375,0.0,966.8870849609376,1.0,279.8940734863281,283.5917358398437,300.5145874023437,303.9583435058594,293.1499938964844,293.1499938964844,279.95001220703125,31727.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746182918548584,1.0,0.0,0.0,3.508298873901367,3.5083208084106445,8.212710440602677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.7890625,0.0,1350.43359375,1895.4371337890625,0.0,1992.5201416015625,0.8721048831939697,1.0,0.0,3.0,1.0,0.0
17692560,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7720489501953125,0.2665412724018097,0.2428711801767349,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8306079506874084,0.3332608640193939,0.3188073933124542,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.6736776828765869,0.4105373322963714,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8219256401062012,0.322183609008789,0.3082137703895569,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.5677128434181213,0.1062040328979492,0.4946618676185608,285.0271911621094,284.95001220703125,303.033447265625,297.5738525390625,299.7386474609375,297.0427551269531,285.0201721191406,1.0,0.4331693053245544,0.8750097155570984,0.8750097155570984,1.0,1.0,-2.130744457244873,0.9551122188568116,1.175632119178772,0.4685012996196747,0.9564111828804016,0.9564111828804016,0.0,112.1419677734375,108.0,54402.703125,0.0,956.1166381835938,1.0,279.9411315917969,283.543701171875,300.546630859375,304.05340576171875,293.1499938964844,293.1499938964844,279.6499938964844,31298.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448258399963379,1.0,0.0,0.0,3.615572452545166,3.61559534072876,8.722630013835442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.3798828125,0.0,1460.3560791015625,1895.4371337890625,0.0,1980.8575439453125,0.8937705159187317,1.0,0.0,3.0,1.0,0.0
17692620,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7677239179611206,0.2635281980037689,0.2404291629791259,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8230714201927185,0.3247749507427215,0.3116485178470611,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.6697376370429993,0.4132623076438904,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8179627656936646,0.3190028965473175,0.3055154979228973,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.5619769096374512,0.104064866900444,0.4857988059520721,284.8753662109375,284.95001220703125,302.99200439453125,297.578125,299.7127685546875,297.0334167480469,284.8820495605469,1.0,0.4309859275817871,0.875214159488678,0.875214159488678,1.0,1.0,-2.108604431152344,0.944438636302948,1.1641658544540403,0.4627374708652496,0.8219180107116699,0.8219180107116699,0.0,112.6407470703125,111.0,54194.4375,0.0,936.710693359375,1.0,279.6579895019531,283.4194641113281,300.5929870605469,304.1759338378906,293.1499938964844,293.1499938964844,279.95001220703125,40665.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525138854980469,1.0,0.0,0.0,3.4385037422180176,3.438526391983032,7.889187827458954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.556640625,0.0,1343.2403564453125,1895.4371337890625,0.0,2047.2391357421875,0.8624908328056335,1.0,0.0,3.0,1.0,0.0
17692680,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7677239179611206,0.2635281980037689,0.2404291629791259,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8230714201927185,0.3247749507427215,0.3116485178470611,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.6697376370429993,0.4132623076438904,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8179627656936646,0.3190028965473175,0.3055154979228973,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.5619769096374512,0.104064866900444,0.4857988059520721,284.8753662109375,284.95001220703125,302.99200439453125,297.578125,299.7127685546875,297.0334167480469,284.8820495605469,1.0,0.4309859275817871,0.875214159488678,0.875214159488678,1.0,1.0,-2.108604431152344,0.944438636302948,1.1641658544540403,0.4627374708652496,0.8219180107116699,0.8219180107116699,0.0,112.6407470703125,111.0,54194.4375,0.0,936.710693359375,1.0,279.6579895019531,283.4194641113281,300.5929870605469,304.1759338378906,293.1499938964844,293.1499938964844,279.95001220703125,40665.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525138854980469,1.0,0.0,0.0,3.4385037422180176,3.438526391983032,7.889187827458954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.556640625,0.0,1343.2403564453125,1895.4371337890625,0.0,2047.2391357421875,0.8624908328056335,1.0,0.0,3.0,1.0,0.0
17692740,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7640025019645691,0.261473536491394,0.2383992820978164,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8208275437355042,0.3249353468418121,0.3108247816562652,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.6655369997024536,0.4157899022102356,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8141899704933167,0.3164478838443756,0.302946001291275,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.556207001209259,0.1020701453089714,0.4767367541790008,284.9865417480469,284.95001220703125,302.9506530761719,297.58258056640625,299.69305419921875,297.0336303710937,284.982666015625,1.0,0.4298707544803619,0.8754186630249023,0.8754186630249023,1.0,1.0,-2.09423565864563,0.9375550746917723,1.156680464744568,0.4588690996170044,0.9085959792137146,0.9085959792137146,0.0,113.2753677368164,114.0,53504.7890625,0.0,925.3986206054688,1.0,279.9411926269531,283.5297241210937,300.5521545410156,304.0136413574219,293.1499938964844,293.1499938964844,279.6499938964844,33456.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422825694084167,1.0,0.0,0.0,3.565951347351074,3.565974235534668,8.484849445267173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.392578125,0.0,1423.0621337890625,1895.4371337890625,0.0,1959.065673828125,0.8841857314109802,1.0,0.0,3.0,1.0,0.0
17692800,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7640025019645691,0.261473536491394,0.2383992820978164,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8208275437355042,0.3249353468418121,0.3108247816562652,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.6655369997024536,0.4157899022102356,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8141899704933167,0.3164478838443756,0.302946001291275,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.556207001209259,0.1020701453089714,0.4767367541790008,284.9865417480469,284.95001220703125,302.9506530761719,297.58258056640625,299.69305419921875,297.0336303710937,284.982666015625,1.0,0.4298707544803619,0.8754186630249023,0.8754186630249023,1.0,1.0,-2.09423565864563,0.9375550746917723,1.156680464744568,0.4588690996170044,0.9085959792137146,0.9085959792137146,0.0,113.2753677368164,114.0,53504.7890625,0.0,925.3986206054688,1.0,279.9411926269531,283.5297241210937,300.5521545410156,304.0136413574219,293.1499938964844,293.1499938964844,279.6499938964844,33456.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422825694084167,1.0,0.0,0.0,3.565951347351074,3.565974235534668,8.484849445267173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.392578125,0.0,1423.0621337890625,1895.4371337890625,0.0,1959.065673828125,0.8841857314109802,1.0,0.0,3.0,1.0,0.0
17692860,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7581785321235657,0.2586432695388794,0.2361442148685455,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8120875358581543,0.3175622522830963,0.3046724498271942,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6591148376464844,0.4215250015258789,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8082572817802429,0.3134196400642395,0.3003236949443817,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.548577070236206,0.0998282432556152,0.467510312795639,284.8948669433594,284.95001220703125,302.909423828125,297.587158203125,299.6676330566406,297.02410888671875,284.9007873535156,1.0,0.4293563663959503,0.8754331469535828,0.8754331469535828,1.0,1.0,-2.076799869537353,0.929142951965332,1.1476569175720217,0.4543280303478241,0.8089094758033752,0.8089094758033752,0.0,115.1637725830078,102.0,53250.84765625,0.0,915.7786254882812,1.0,279.65875244140625,283.4609069824219,300.59295654296875,304.1112976074219,293.1499938964844,293.1499938964844,279.95001220703125,40886.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477467656135559,1.0,0.0,0.0,3.3451859951019287,3.345207929611206,7.46678836094361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.4580078125,0.0,1253.2637939453125,1895.4371337890625,0.0,2005.9893798828125,0.8429729342460632,1.0,0.0,3.0,1.0,0.0
17692920,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7581785321235657,0.2586432695388794,0.2361442148685455,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8120875358581543,0.3175622522830963,0.3046724498271942,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6591148376464844,0.4215250015258789,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8082572817802429,0.3134196400642395,0.3003236949443817,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.548577070236206,0.0998282432556152,0.467510312795639,284.8948669433594,284.95001220703125,302.909423828125,297.587158203125,299.6676330566406,297.02410888671875,284.9007873535156,1.0,0.4293563663959503,0.8754331469535828,0.8754331469535828,1.0,1.0,-2.076799869537353,0.929142951965332,1.1476569175720217,0.4543280303478241,0.8089094758033752,0.8089094758033752,0.0,115.1637725830078,102.0,53250.84765625,0.0,915.7786254882812,1.0,279.65875244140625,283.4609069824219,300.59295654296875,304.1112976074219,293.1499938964844,293.1499938964844,279.95001220703125,40886.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477467656135559,1.0,0.0,0.0,3.3451859951019287,3.345207929611206,7.46678836094361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.4580078125,0.0,1253.2637939453125,1895.4371337890625,0.0,2005.9893798828125,0.8429729342460632,1.0,0.0,3.0,1.0,0.0
17692980,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7586617469787598,0.2565121054649353,0.2340043187141418,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8140664100646973,0.3170614838600158,0.303606629371643,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.6540898084640503,0.4168937504291534,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8089421987533569,0.3109322488307953,0.2977811992168426,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5461223125457764,0.0977092981338501,0.4574096798896789,284.9799194335937,284.95001220703125,302.86834716796875,297.5917358398437,299.6473083496094,297.0250549316406,284.9747314453125,1.0,0.4239885509014129,0.8754476308822632,0.8754476308822632,1.0,1.0,-2.0522119998931885,0.9172660708427428,1.1349459886550903,0.4480024874210357,0.8810981512069702,0.8810981512069702,0.0,112.6185302734375,90.0,52388.7734375,0.0,884.1842651367188,1.0,279.9404296875,283.5472412109375,300.55743408203125,303.9542541503906,293.1499938964844,293.1499938964844,280.25,33750.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369782328605652,1.0,0.0,0.0,3.4744012355804443,3.4744231700897217,8.0547721381663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.2451171875,0.0,1330.4210205078125,1895.4371337890625,0.0,1913.8948974609373,0.8637763857841492,1.0,0.0,3.0,1.0,0.0
17693040,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7586617469787598,0.2565121054649353,0.2340043187141418,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8140664100646973,0.3170614838600158,0.303606629371643,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.6540898084640503,0.4168937504291534,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8089421987533569,0.3109322488307953,0.2977811992168426,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5461223125457764,0.0977092981338501,0.4574096798896789,284.9799194335937,284.95001220703125,302.86834716796875,297.5917358398437,299.6473083496094,297.0250549316406,284.9747314453125,1.0,0.4239885509014129,0.8754476308822632,0.8754476308822632,1.0,1.0,-2.0522119998931885,0.9172660708427428,1.1349459886550903,0.4480024874210357,0.8810981512069702,0.8810981512069702,0.0,112.6185302734375,90.0,52388.7734375,0.0,884.1842651367188,1.0,279.9404296875,283.5472412109375,300.55743408203125,303.9542541503906,293.1499938964844,293.1499938964844,280.25,33750.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369782328605652,1.0,0.0,0.0,3.4744012355804443,3.4744231700897217,8.0547721381663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.2451171875,0.0,1330.4210205078125,1895.4371337890625,0.0,1913.8948974609373,0.8637763857841492,1.0,0.0,3.0,1.0,0.0
17693100,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7603872418403625,0.2554674744606018,0.232966274023056,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8156040906906128,0.31557297706604,0.3019545674324035,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.6525617837905884,0.4121845662593841,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8108413815498352,0.3096984028816223,0.2965205311775207,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.546190083026886,0.0966875478625297,0.4523780345916748,285.0642395019531,284.95001220703125,302.847900390625,297.5939636230469,299.6371765136719,297.0262451171875,285.0694274902344,1.0,0.4200457036495209,0.8754549026489258,0.8754549026489258,1.0,1.0,-2.035772562026977,0.909331440925598,1.1264410018920898,0.4437673687934875,0.9578359723091124,0.9578359723091124,0.0,110.28070831298828,90.0,51483.90234375,0.0,861.2120971679688,1.0,280.1952819824219,283.65972900390625,300.539306640625,303.8109130859375,293.1499938964844,293.1499938964844,280.25,31669.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304521799087524,1.0,0.0,0.0,3.5461697578430176,3.546191930770874,8.390973107452737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.130859375,0.0,1389.21484375,1895.4371337890625,0.0,1858.8587646484373,0.880388617515564,1.0,0.0,3.0,1.0,0.0
17693160,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7632473111152649,0.254452109336853,0.2319880276918411,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8188055753707886,0.3143768906593323,0.3009929955005646,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.6516934037208557,0.4058161079883575,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8138569593429565,0.3084871172904968,0.2953023910522461,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.5472474694252014,0.0957109108567237,0.4474670886993408,285.0277099609375,284.95001220703125,302.8274841308594,297.59619140625,299.6278381347656,297.0290222167969,285.01904296875,1.0,0.4154505133628845,0.87559574842453,0.87559574842453,1.0,1.0,-2.018435001373291,0.9009817838668824,1.1174532175064087,0.4392981231212616,0.9680869579315186,0.9680869579315186,0.0,107.28416442871094,93.0,51356.16796875,0.0,835.5071411132812,1.0,280.24151611328125,283.6098937988281,300.5679626464844,303.8926696777344,293.1499938964844,293.1499938964844,279.95001220703125,31291.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288052439689636,1.0,0.0,0.0,3.651931047439575,3.651954174041748,8.898942951418576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.2080078125,0.0,1500.072021484375,1895.4371337890625,0.0,1845.0670166015625,0.9019669890403748,1.0,0.0,3.0,1.0,0.0
17693220,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7630704045295715,0.2513458430767059,0.2293959408998489,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8152281045913696,0.3058975338935852,0.2937479615211487,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.6484739184379578,0.4015625417232513,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8139580488204956,0.3051346838474273,0.2923202514648437,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.5445393919944763,0.0934769585728645,0.437518298625946,284.856201171875,284.95001220703125,302.7868347167969,297.6004333496094,299.60321044921875,297.02325439453125,284.8646850585937,1.0,0.409851461648941,0.8758774399757385,0.8758774399757385,1.0,1.0,-1.9859808683395384,0.8853873610496521,1.1005935668945312,0.4308618009090423,0.8131731748580933,0.8131731748580933,0.0,104.7783203125,96.0,50831.6328125,0.0,798.920166015625,1.0,279.9577331542969,283.4789123535156,300.6112060546875,303.9897766113281,293.1499938964844,293.1499938964844,280.25,41869.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358158230781555,1.0,0.0,0.0,3.442567586898804,3.442590713500977,7.907847248134203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.77001953125,0.0,1355.8233642578125,1895.4371337890625,0.0,1904.0478515625,0.8641905188560486,1.0,0.0,3.0,1.0,0.0
17693280,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7630704045295715,0.2513458430767059,0.2293959408998489,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8152281045913696,0.3058975338935852,0.2937479615211487,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.6484739184379578,0.4015625417232513,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8139580488204956,0.3051346838474273,0.2923202514648437,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.5445393919944763,0.0934769585728645,0.437518298625946,284.856201171875,284.95001220703125,302.7868347167969,297.6004333496094,299.60321044921875,297.02325439453125,284.8646850585937,1.0,0.409851461648941,0.8758774399757385,0.8758774399757385,1.0,1.0,-1.9859808683395384,0.8853873610496521,1.1005935668945312,0.4308618009090423,0.8131731748580933,0.8131731748580933,0.0,104.7783203125,96.0,50831.6328125,0.0,798.920166015625,1.0,279.9577331542969,283.4789123535156,300.6112060546875,303.9897766113281,293.1499938964844,293.1499938964844,280.25,41869.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358158230781555,1.0,0.0,0.0,3.442567586898804,3.442590713500977,7.907847248134203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.77001953125,0.0,1355.8233642578125,1895.4371337890625,0.0,1904.0478515625,0.8641905188560486,1.0,0.0,3.0,1.0,0.0
17693340,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7619965672492981,0.2491562366485595,0.2271506637334823,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8159038424491882,0.3062103688716888,0.2928739786148071,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6456674933433533,0.3993277549743652,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8129225969314575,0.3024511635303497,0.289546400308609,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.5407828688621521,0.0914480686187744,0.4278734922409057,284.9804382324219,284.95001220703125,302.7464599609375,297.6044006347656,299.5855407714844,297.0276184082031,284.9762268066406,1.0,0.4062792956829071,0.876159131526947,0.876159131526947,1.0,1.0,-1.964628219604492,0.8751659989356995,1.0894622802734375,0.4252407848834991,0.9013866186141968,0.9013866186141968,0.0,103.36508178710938,99.0,49964.828125,0.0,776.180908203125,1.0,280.2411499023437,283.6006774902344,300.5646057128906,303.8081970214844,293.1499938964844,293.1499938964844,279.95001220703125,33804.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234147191047668,1.0,0.0,0.0,3.556957960128784,3.556980609893799,8.4421054680206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.072265625,0.0,1416.088134765625,1895.4371337890625,0.0,1800.2080078125,0.8824177980422974,1.0,0.0,3.0,1.0,0.0
17693400,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7619965672492981,0.2491562366485595,0.2271506637334823,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8159038424491882,0.3062103688716888,0.2928739786148071,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6456674933433533,0.3993277549743652,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8129225969314575,0.3024511635303497,0.289546400308609,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.5407828688621521,0.0914480686187744,0.4278734922409057,284.9804382324219,284.95001220703125,302.7464599609375,297.6044006347656,299.5855407714844,297.0276184082031,284.9762268066406,1.0,0.4062792956829071,0.876159131526947,0.876159131526947,1.0,1.0,-1.964628219604492,0.8751659989356995,1.0894622802734375,0.4252407848834991,0.9013866186141968,0.9013866186141968,0.0,103.36508178710938,99.0,49964.828125,0.0,776.180908203125,1.0,280.2411499023437,283.6006774902344,300.5646057128906,303.8081970214844,293.1499938964844,293.1499938964844,279.95001220703125,33804.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234147191047668,1.0,0.0,0.0,3.556957960128784,3.556980609893799,8.4421054680206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.072265625,0.0,1416.088134765625,1895.4371337890625,0.0,1800.2080078125,0.8824177980422974,1.0,0.0,3.0,1.0,0.0
17693460,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7580234408378601,0.2463126629590988,0.2248112559318542,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.809094250202179,0.2991364300251007,0.2869812548160553,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6407908201217651,0.4015462100505829,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8088452816009521,0.2992401421070099,0.2867152094841003,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.5346333384513855,0.0892418697476387,0.4184631705284118,284.8887634277344,284.95001220703125,302.7063903808594,297.60797119140625,299.56207275390625,297.0213623046875,284.8966369628906,1.0,0.4040597379207611,0.87679523229599,0.87679523229599,1.0,1.0,-1.9427088499069207,0.8646769523620605,1.0780318975448608,0.4196166098117828,0.797213077545166,0.797213077545166,0.0,103.69646453857422,102.0,49529.17578125,0.0,759.1541748046875,1.0,279.9589538574219,283.5414428710937,300.6087341308594,303.89581298828125,293.1499938964844,293.1499938964844,280.25,41795.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280791401863098,1.0,0.0,0.0,3.300811290740967,3.300832986831665,7.270004971360322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.568359375,0.0,1217.4874267578125,1895.4371337890625,0.0,1838.9989013671875,0.8342460989952087,1.0,0.0,3.0,1.0,0.0
17693520,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7580234408378601,0.2463126629590988,0.2248112559318542,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.809094250202179,0.2991364300251007,0.2869812548160553,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6407908201217651,0.4015462100505829,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8088452816009521,0.2992401421070099,0.2867152094841003,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.5346333384513855,0.0892418697476387,0.4184631705284118,284.8887634277344,284.95001220703125,302.7063903808594,297.60797119140625,299.56207275390625,297.0213623046875,284.8966369628906,1.0,0.4040597379207611,0.87679523229599,0.87679523229599,1.0,1.0,-1.9427088499069207,0.8646769523620605,1.0780318975448608,0.4196166098117828,0.797213077545166,0.797213077545166,0.0,103.69646453857422,102.0,49529.17578125,0.0,759.1541748046875,1.0,279.9589538574219,283.5414428710937,300.6087341308594,303.89581298828125,293.1499938964844,293.1499938964844,280.25,41795.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280791401863098,1.0,0.0,0.0,3.300811290740967,3.300832986831665,7.270004971360322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.568359375,0.0,1217.4874267578125,1895.4371337890625,0.0,1838.9989013671875,0.8342460989952087,1.0,0.0,3.0,1.0,0.0
17693580,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7542890310287476,0.2442018687725067,0.2227848917245865,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8067301511764526,0.2989248931407928,0.2862255275249481,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.6359441876411438,0.404006153345108,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8046954870223999,0.2965955734252929,0.2841119468212127,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5284295678138733,0.087171159684658,0.4091183841228485,284.99053955078125,284.95001220703125,302.66668701171875,297.61102294921875,299.544189453125,297.0234680175781,284.9855651855469,1.0,0.4029417335987091,0.877431333065033,0.877431333065033,1.0,1.0,-1.927968382835388,0.8576652407646179,1.0703030824661257,0.4157752394676208,0.8815728425979614,0.8815728425979614,0.0,104.30567932128906,90.0,48905.59765625,0.0,749.1408081054688,1.0,280.2401123046875,283.6351928710937,300.57232666015625,303.74560546875,293.1499938964844,293.1499938964844,280.54998779296875,33317.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161629796028137,1.0,0.0,0.0,3.445842266082764,3.445863962173462,7.922898817014357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.5126953125,0.0,1298.7265625,1895.4371337890625,0.0,1740.56787109375,0.8571960926055908,1.0,0.0,3.0,1.0,0.0
17693640,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7542890310287476,0.2442018687725067,0.2227848917245865,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8067301511764526,0.2989248931407928,0.2862255275249481,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.6359441876411438,0.404006153345108,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8046954870223999,0.2965955734252929,0.2841119468212127,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.5284295678138733,0.087171159684658,0.4091183841228485,284.99053955078125,284.95001220703125,302.66668701171875,297.61102294921875,299.544189453125,297.0234680175781,284.9855651855469,1.0,0.4029417335987091,0.877431333065033,0.877431333065033,1.0,1.0,-1.927968382835388,0.8576652407646179,1.0703030824661257,0.4157752394676208,0.8815728425979614,0.8815728425979614,0.0,104.30567932128906,90.0,48905.59765625,0.0,749.1408081054688,1.0,280.2401123046875,283.6351928710937,300.57232666015625,303.74560546875,293.1499938964844,293.1499938964844,280.54998779296875,33317.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161629796028137,1.0,0.0,0.0,3.445842266082764,3.445863962173462,7.922898817014357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.5126953125,0.0,1298.7265625,1895.4371337890625,0.0,1740.56787109375,0.8571960926055908,1.0,0.0,3.0,1.0,0.0
17693700,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.7541247606277466,0.243157610297203,0.2218068987131118,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8063351511955261,0.2974291741847992,0.2847486138343811,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.6335452198982239,0.4025031626224518,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.80448979139328,0.2952936291694641,0.2828434407711029,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.5267431139945984,0.0861416086554527,0.4043733775615692,285.076416015625,284.95001220703125,302.64697265625,297.61236572265625,299.53436279296875,297.023681640625,285.0832824707031,1.0,0.4004755020141601,0.8777493834495544,0.8777493834495544,1.0,1.0,-1.916003704071045,0.8519233465194702,1.0640803575515747,0.412782609462738,0.9629052877426147,0.9629052877426147,0.0,103.42649841308594,90.0,48122.953125,0.0,736.6090698242188,1.0,280.4945983886719,283.7475891113281,300.5560913085937,303.61492919921875,293.1499938964844,293.1499938964844,280.54998779296875,31167.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096282243728638,1.0,0.0,0.0,3.528818368911743,3.5288403034210205,8.309060035571747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.0771484375,0.0,1367.523681640625,1895.4371337890625,0.0,1687.550048828125,0.876118004322052,1.0,0.0,3.0,1.0,0.0
17693760,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7554298043251038,0.2421410679817199,0.2208645641803741,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8080421686172485,0.296264111995697,0.2838092148303985,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.631656289100647,0.3986634016036987,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8059162497520447,0.2940177023410797,0.2816013693809509,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.526240348815918,0.0851349085569381,0.3995639681816101,285.0469055175781,284.95001220703125,302.6273498535156,297.613525390625,299.52508544921875,297.0252990722656,285.037841796875,1.0,0.3971281051635742,0.8780142068862915,0.8780142068862915,1.0,1.0,-1.901868462562561,0.8451544642448425,1.0567140579223633,0.4091664552688598,0.9834665060043336,0.9834665060043336,0.0,101.5823211669922,78.0,48071.4296875,0.0,719.365966796875,1.0,280.5413513183594,283.6986083984375,300.58709716796875,303.7040405273437,293.1499938964844,293.1499938964844,280.25,30612.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083143591880798,1.0,0.0,0.0,3.647859811782837,3.647882699966431,8.879112556314794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8427734375,0.0,1490.502685546875,1895.4371337890625,0.0,1676.9759521484375,0.9006460905075073,1.0,0.0,3.0,1.0,0.0
17693820,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7586745023727417,0.2389623671770095,0.2181609869003296,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8077477216720581,0.2874054908752441,0.2763780355453491,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9990000128746032,0.6273047924041748,0.388647973537445,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.809696614742279,0.2904803454875946,0.2783888578414917,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.5258700847625732,0.0828074216842651,0.3888424038887024,284.8363342285156,284.95001220703125,302.58843994140625,297.6153259277344,299.4991149902344,297.0173034667969,284.8446960449219,1.0,0.3879285454750061,0.8785437941551208,0.8785437941551208,1.0,1.0,-1.86095130443573,0.8255521059036255,1.0353991985321045,0.39872807264328,0.806195080280304,0.806195080280304,0.0,96.76174926757812,81.0,47424.09765625,0.0,672.3212280273438,1.0,280.2575988769531,283.53289794921875,300.6324768066406,303.8079833984375,293.1499938964844,293.1499938964844,280.54998779296875,42392.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716965913772583,1.0,0.0,0.0,3.4506499767303467,3.450673341751098,7.945022844069172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.20556640625,0.0,1367.70556640625,1895.4371337890625,0.0,1747.130126953125,0.8656514286994934,1.0,0.0,3.0,1.0,0.0
17693880,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7586745023727417,0.2389623671770095,0.2181609869003296,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8077477216720581,0.2874054908752441,0.2763780355453491,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9990000128746032,0.6273047924041748,0.388647973537445,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.809696614742279,0.2904803454875946,0.2783888578414917,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.5258700847625732,0.0828074216842651,0.3888424038887024,284.8363342285156,284.95001220703125,302.58843994140625,297.6153259277344,299.4991149902344,297.0173034667969,284.8446960449219,1.0,0.3879285454750061,0.8785437941551208,0.8785437941551208,1.0,1.0,-1.86095130443573,0.8255521059036255,1.0353991985321045,0.39872807264328,0.806195080280304,0.806195080280304,0.0,96.76174926757812,81.0,47424.09765625,0.0,672.3212280273438,1.0,280.2575988769531,283.53289794921875,300.6324768066406,303.8079833984375,293.1499938964844,293.1499938964844,280.54998779296875,42392.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716965913772583,1.0,0.0,0.0,3.4506499767303467,3.450673341751098,7.945022844069172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.20556640625,0.0,1367.70556640625,1895.4371337890625,0.0,1747.130126953125,0.8656514286994934,1.0,0.0,3.0,1.0,0.0
17693940,296.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.7604434490203857,0.0,0.2157344967126846,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.8113827109336853,0.0,0.275087833404541,296.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,0.0,0.3816109299659729,296.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.8116098642349243,0.0,0.2753242552280426,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.524029016494751,0.0,0.3784641027450561,284.9731140136719,294.1499938964844,302.54998779296875,297.61639404296875,299.4822082519531,297.0227966308594,284.9682312011719,0.0,0.0,0.8790733814239502,0.8790733814239502,1.0,1.0,-1.8318802118301392,0.8117142915725708,1.0201659202575684,0.3911246657371521,0.0,0.0,0.0,93.43329620361328,60.0,46352.73828125,0.0,640.2633056640625,0.0,280.5411682128906,283.6690979003906,300.5702819824219,303.59552001953125,293.1499938964844,293.1499938964844,278.1499938964844,34057.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5442051887512207,3.544227838516236,8.381678640034806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1404.5093994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.7604434490203857,0.0,0.2157344967126846,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.8113827109336853,0.0,0.275087833404541,296.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,0.0,0.3816109299659729,296.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.8116098642349243,0.0,0.2753242552280426,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.524029016494751,0.0,0.3784641027450561,284.9731140136719,294.1499938964844,302.54998779296875,297.61639404296875,299.4822082519531,297.0227966308594,284.9682312011719,0.0,0.0,0.8790733814239502,0.8790733814239502,1.0,1.0,-1.8318802118301392,0.8117142915725708,1.0201659202575684,0.3911246657371521,0.0,0.0,0.0,93.43329620361328,60.0,46352.73828125,0.0,640.2633056640625,0.0,280.5411682128906,283.6690979003906,300.5702819824219,303.59552001953125,293.1499938964844,293.1499938964844,278.1499938964844,34057.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5442051887512207,3.544227838516236,8.381678640034806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1404.5093994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0011724097421392,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.001234607072547,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.3821724951267242,0.0,0.0009118771413341,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.001234607072547,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0058563575148582,285.2659912109375,294.1499938964844,302.5260314941406,297.6173400878906,299.4077453613281,297.651611328125,283.81494140625,0.0,0.0,0.6585149168968201,0.6585149168968201,1.0,1.0,-0.012493435293436,0.012483986094594,9.448982382309625e-06,-0.0158551819622516,0.0,0.0,0.0,-0.0661536827683448,60.0,2335.814453125,0.0,-1.064199022948742e-05,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,1.949956640601158e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3641701725964554e-15,1.367645337020803e-15,1.3231274116842791e-20,5.111944938532287e-13,5.111918375579061e-13,2.653954194660808e-18,0.0,0.0,-0.0,0.0,0.0,5.513257654547485e-26,1.7627442448239996e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
