time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0008565465104766,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0010745626641437,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0016369435470551,297.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0010745243635028,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.001775266136974,285.25164794921875,294.1499938964844,302.51177978515625,297.618408203125,299.6401672363281,298.15692138671875,283.47613525390625,0.0,0.0,0.527444064617157,0.527444064617157,1.0,1.0,-0.0063322819769382,0.0084526361897587,-0.0021203537471592,-0.0188761446624994,0.0,0.0,0.0,-0.0350394174456596,60.0,1368.4730224609375,0.0,-4.044838988193078e-06,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.383890954652226e-23,5.187402900149365e-23,6.152186300267511e-26,-7.8350061652412945e-19,-7.830004824462648e-19,-5.001399848553327e-22,0.0,0.0,-0.0,0.0,0.0,4.8704103958443715e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001002532299025,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0001057003901223,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,7.869872206356376e-05,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0001057003246387,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0004989124718122,285.2553100585937,294.1499938964844,302.4735717773437,297.6230773925781,299.3592529296875,299.1912841796875,283.2001953125,0.0,0.0,0.1758146733045578,0.1758146733045578,1.0,1.0,0.0026227803900837,0.000801964837592,-0.0034247450530529,-0.0266419351100921,0.0,0.0,0.0,0.0091455643996596,60.0,318.7520446777344,-0.0,-7.76580719730191e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.363116314379561e-44,4.06376554654197e-44,2.1019476964872256e-44,-8.605851383682453e-21,-4.416009521071608e-21,-4.189841862610845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001002532299025,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0001057003901223,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,7.869872206356376e-05,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0001057003246387,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0004989124718122,285.2553100585937,294.1499938964844,302.4735717773437,297.6230773925781,299.3592529296875,299.1912841796875,283.2001953125,0.0,0.0,0.1758146733045578,0.1758146733045578,1.0,1.0,0.0026227803900837,0.000801964837592,-0.0034247450530529,-0.0266419351100921,0.0,0.0,0.0,0.0091455643996596,60.0,318.7520446777344,-0.0,-7.76580719730191e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.363116314379561e-44,4.06376554654197e-44,2.1019476964872256e-44,-8.605851383682453e-21,-4.416009521071608e-21,-4.189841862610845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,9.95313748717308e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0001048147605615,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,7.74316067690961e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001048147605615,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0004971264861524,285.2841491699219,294.1499938964844,302.4544677734375,297.62628173828125,299.2787780761719,299.7193603515625,283.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,0.0025579608045518,3.6788620150218776e-08,-0.0025579975917935,-0.0270198676735162,0.0,0.0,0.0,0.0086056571453809,60.0,162.7812042236328,-0.0,-7.669227386486457e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.76327177062825e-21,-4.3845249590063086e-21,-4.378747215518725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.770786709850654e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,0.0001028913757181,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,7.599568925797939e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0001028913757181,297.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0004880633205175,285.2814636230469,294.1499938964844,302.43536376953125,297.63006591796875,299.3080749511719,300.2828369140625,283.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411802213639,1.0681589834860006e-08,0.0010411696275696,-0.0270248781889677,0.0,0.0,0.0,-0.0101069575175642,60.0,89.41040802001953,0.0,-7.391139433821081e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767330933302154e-21,-4.3837123186779606e-21,-4.3836190185209775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.771788609214128e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,0.000102901867649,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.600317621836439e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.000102901867649,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.000488114223117,285.2757873535156,294.1499938964844,302.39715576171875,297.6390991210937,299.3653564453125,301.07281494140625,283.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802998508138e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,46.47138214111328,0.0,-7.392640100079009e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767399595755346e-21,-4.383698182290539e-21,-4.38370181736159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.771788609214128e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,0.000102901867649,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.600317621836439e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.000102901867649,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.000488114223117,285.2757873535156,294.1499938964844,302.39715576171875,297.6390991210937,299.3653564453125,301.07281494140625,283.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802998508138e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,46.47138214111328,0.0,-7.392640100079009e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767399595755346e-21,-4.383698182290539e-21,-4.38370181736159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,9.773266356205568e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,0.0001029174309223,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,7.601467950735241e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0001029174309223,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,0.0004881880595348,285.2724609375,294.1499938964844,302.37579345703125,297.6449279785156,299.3966369628906,301.3676147460937,283.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710095921240281e-08,0.0010414317948743,-0.0271057803183794,0.0,0.0,0.0,-0.0101222675293684,60.0,41.24586486816406,0.0,-7.394864098841938e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767397172374645e-21,-4.3836985861873225e-21,-4.3836985861873225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,9.774964564712718e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0001029353152262,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,7.602788537042215e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0001029353152262,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0004882729554083,285.2697448730469,294.1499938964844,302.3590087890625,297.64990234375,299.4208679199219,301.5531005859375,283.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.073118660599448e-08,0.0010416121222078,-0.0271609891206026,0.0,0.0,0.0,-0.0101327234879136,60.0,39.024391174316406,0.0,-7.397425605404352e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767397172374645e-21,-4.3836985861873225e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,9.780910477275027e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0001029979248414,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,7.607412408106029e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.0001029979248414,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0004885700182057,285.2633972167969,294.1499938964844,302.3208923339844,297.66217041015625,299.4747009277344,301.8459167480469,283.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544732481241,0.0,0.0,0.0,-0.0101693663746118,60.0,36.82537078857422,0.0,-7.406406865584358e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767397172374645e-21,-4.3836985861873225e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,9.780910477275027e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0001029979248414,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,7.607412408106029e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.0001029979248414,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0004885700182057,285.2633972167969,294.1499938964844,302.3208923339844,297.66217041015625,299.4747009277344,301.8459167480469,283.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544732481241,0.0,0.0,0.0,-0.0101693663746118,60.0,36.82537078857422,0.0,-7.406406865584358e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767397172374645e-21,-4.3836985861873225e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.790392505237833e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001030977728078,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,7.614786591148004e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0001030977728078,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0004890437703579,285.2567749023437,294.1499938964844,302.2828369140625,297.6756591796875,299.5267944335937,302.01336669921875,283.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432637063786,1.0923085547176471e-08,0.0010432527633383,-0.0276632942259311,0.0,0.0,0.0,-0.0102278543636202,60.0,35.78390884399414,0.0,-7.420752723419356e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.3836985861873225e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.790392505237833e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001030977728078,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,7.614786591148004e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0001030977728078,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0004890437703579,285.2567749023437,294.1499938964844,302.2828369140625,297.6756591796875,299.5267944335937,302.01336669921875,283.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432637063786,1.0923085547176471e-08,0.0010432527633383,-0.0276632942259311,0.0,0.0,0.0,-0.0102278543636202,60.0,35.78390884399414,0.0,-7.420752723419356e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.3836985861873225e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.796822996577248e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0001031654901453,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,7.619788812007755e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0001031654901453,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0004893650184385,285.2533264160156,294.1499938964844,302.2638244628906,297.68280029296875,299.5521850585937,302.0648803710937,283.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439481120556,1.1003135291787204e-08,0.0010439371690154,-0.0278728231787681,0.0,0.0,0.0,-0.0102675380185246,60.0,35.18985748291016,0.0,-7.430494974869364e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,9.804276487557216e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.000103243983176,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.625585567438975e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.000103243983176,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0004897373728454,285.2498779296875,294.1499938964844,302.2448425292969,297.69012451171875,299.57720947265625,302.10357666015625,283.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447414824739,1.1095928620363791e-08,0.0010447304230183,-0.0281157046556472,0.0,0.0,0.0,-0.0103135388344526,60.0,35.22394943237305,0.0,-7.44179544653889e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.823551954468712e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0001034469532896,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,7.640576950507239e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001034469532896,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0004907003021799,285.2427673339844,294.1499938964844,302.2069091796875,297.7052307128906,299.6260986328125,302.1477966308594,283.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794001013,1.1335947291968296e-08,0.0010467827087268,-0.0287439133971929,0.0,0.0,0.0,-0.010432525537908,60.0,34.543212890625,0.0,-7.471065543995793e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.823551954468712e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0001034469532896,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,7.640576950507239e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001034469532896,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0004907003021799,285.2427673339844,294.1499938964844,302.2069091796875,297.7052307128906,299.6260986328125,302.1477966308594,283.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794001013,1.1335947291968296e-08,0.0010467827087268,-0.0287439133971929,0.0,0.0,0.0,-0.010432525537908,60.0,34.543212890625,0.0,-7.471065543995793e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.849485650192946e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001037200490827,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,7.660747360205278e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001037200490827,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0004919958300888,285.2355041503906,294.1499938964844,302.1690979003906,297.7207336425781,299.6736145019531,302.1624755859375,283.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658933374292246e-08,0.0010495441965758,-0.0295892246067523,0.0,0.0,0.0,-0.0105926422402262,60.0,33.94681167602539,0.0,-7.51054400893736e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.849485650192946e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001037200490827,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,7.660747360205278e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001037200490827,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0004919958300888,285.2355041503906,294.1499938964844,302.1690979003906,297.7207336425781,299.6736145019531,302.1624755859375,283.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658933374292246e-08,0.0010495441965758,-0.0295892246067523,0.0,0.0,0.0,-0.0105926422402262,60.0,33.94681167602539,0.0,-7.51054400893736e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.88704850897193e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0001041155992425,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,7.689962512813509e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001041155992425,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.000493872212246,285.2280578613281,294.1499938964844,302.1313781738281,297.73638916015625,299.7196960449219,302.1566772460937,283.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535565670579,1.212683020668237e-08,0.0010535444598644,-0.0308136828243732,0.0,0.0,0.0,-0.0108245955780148,60.0,33.40324783325195,0.0,-7.567918913764515e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.88704850897193e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0001041155992425,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,7.689962512813509e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001041155992425,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.000493872212246,285.2280578613281,294.1499938964844,302.1313781738281,297.73638916015625,299.7196960449219,302.1566772460937,283.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535565670579,1.212683020668237e-08,0.0010535444598644,-0.0308136828243732,0.0,0.0,0.0,-0.0108245955780148,60.0,33.40324783325195,0.0,-7.567918913764515e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.945867350324988e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0001047349869622,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,7.735710096312687e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001047349869622,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0004968103603459,285.220458984375,294.1499938964844,302.09375,297.7519226074219,299.76434326171875,302.1367492675781,284.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859592501968109e-08,0.0010598092339932,-0.0327309966087341,0.0,0.0,0.0,-0.0111878514289855,60.0,32.93246841430664,0.0,-7.658210421368494e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.945867350324988e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0001047349869622,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,7.735710096312687e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001047349869622,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0004968103603459,285.220458984375,294.1499938964844,302.09375,297.7519226074219,299.76434326171875,302.1367492675781,284.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859592501968109e-08,0.0010598092339932,-0.0327309966087341,0.0,0.0,0.0,-0.0111878514289855,60.0,32.93246841430664,0.0,-7.658210421368494e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.986467921407892e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0001051625295076,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.767288479954004e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0001051625295076,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0004988384898751,285.21661376953125,294.1499938964844,302.0749816894531,297.7595520019531,299.7861633300781,302.1229553222656,284.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641472181305,1.3365433204626244e-08,0.0010641338303685,-0.0340543575584888,0.0,0.0,0.0,-0.0114386146888136,60.0,32.73210144042969,0.0,-7.72085257949584e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0001003338111331,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.0001056565452017,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,7.803775952197611e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001056565452017,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.0005011818720959,285.2127380371094,294.1499938964844,302.0562744140625,297.7670593261719,299.8077087402344,302.1075439453125,284.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069142948836,1.3949923882705662e-08,0.0010691289789974,-0.0355832576751709,0.0,0.0,0.0,-0.0117283584550023,60.0,32.55211639404297,0.0,-7.793551759505135e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0001015255766105,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001069115314749,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,7.896468741819263e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0001069115314749,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,0.0005071350024081,285.2048645019531,294.1499938964844,302.0189208984375,297.7815856933594,299.8500366210937,302.07257080078125,284.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818421142175,1.5434823197324476e-08,0.0010818266309797,-0.0394662916660308,0.0,0.0,0.0,-0.0124644879251718,60.0,32.26472854614258,0.0,-7.979774352406822e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0001015255766105,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001069115314749,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,7.896468741819263e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0001069115314749,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,0.0005071350024081,285.2048645019531,294.1499938964844,302.0189208984375,297.7815856933594,299.8500366210937,302.07257080078125,284.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818421142175,1.5434823197324476e-08,0.0010818266309797,-0.0394662916660308,0.0,0.0,0.0,-0.0124644879251718,60.0,32.26472854614258,0.0,-7.979774352406822e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0001024553057504,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0001078905843314,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,7.968781574163586e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,0.0001078905843314,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0005117792170494,285.19976806640625,294.1499938964844,301.9951171875,297.7904357910156,299.8765869140625,302.04791259765625,284.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917475447058,1.659327253378251e-08,0.0010917308973148,-0.0424944460391998,0.0,0.0,0.0,-0.0130387730896472,60.0,32.135005950927734,0.0,-8.126581008127688e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0001030177663778,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.000108482883661,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,8.012528269318864e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.000108482883661,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,0.0005145888426341,285.1968688964844,294.1499938964844,301.9817199707031,297.79522705078125,299.891357421875,302.0335998535156,284.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977403726428,1.7294109255772128e-08,0.0010977230267599,-0.0443258620798587,0.0,0.0,0.0,-0.0133862048387527,60.0,32.07582473754883,0.0,-8.216045443987242e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001047338446369,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0001102899914258,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,8.14600134617649e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0001102899987017,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0005231609684415,285.1887512207031,294.1499938964844,301.9447021484375,297.8077087402344,299.93182373046875,301.9924621582031,284.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160244466736,1.943242189383909e-08,0.0011160051217302,-0.0499108880758285,0.0,0.0,0.0,-0.0144462464377284,60.0,31.97262191772461,0.0,-8.49202947961203e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001047338446369,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0001102899914258,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,8.14600134617649e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0001102899987017,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0005231609684415,285.1887512207031,294.1499938964844,301.9447021484375,297.8077087402344,299.93182373046875,301.9924621582031,284.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160244466736,1.943242189383909e-08,0.0011160051217302,-0.0499108880758285,0.0,0.0,0.0,-0.0144462464377284,60.0,31.97262191772461,0.0,-8.49202947961203e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0001065645119524,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.0001122177782235,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,8.28838674351573e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0001122177782235,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0005323055083863,285.1805114746094,294.1499938964844,301.9078369140625,297.8188171386719,299.9714050292969,301.9506530761719,284.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135530299507,2.1713580267146423e-08,0.0011355086462572,-0.0558639392256736,0.0,0.0,0.0,-0.0155771020799875,60.0,31.936647415161133,0.0,-8.791469241486993e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0001065645119524,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.0001122177782235,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,8.28838674351573e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0001122177782235,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0005323055083863,285.1805114746094,294.1499938964844,301.9078369140625,297.8188171386719,299.9714050292969,301.9506530761719,284.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135530299507,2.1713580267146423e-08,0.0011355086462572,-0.0558639392256736,0.0,0.0,0.0,-0.0155771020799875,60.0,31.936647415161133,0.0,-8.791469241486993e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,0.0001074805477401,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0001131824101321,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,8.359633648069575e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0001131824101321,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.000536881329026,285.17633056640625,294.1499938964844,301.8894958496094,297.82379150390625,299.9908752441406,301.9298400878906,284.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452913749963,2.2855058290360843e-08,0.0011452685575932,-0.0588406696915626,0.0,0.0,0.0,-0.0161429792642593,60.0,31.93486976623535,0.0,-8.943251827986388e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0001083732931874,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0001141225147875,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,8.429069566773251e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0001141225147875,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0005413407343439,285.1721496582031,294.1499938964844,301.87115478515625,297.8283386230469,300.0101013183594,301.9092102050781,284.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548040201887,2.396751952460363e-08,0.0011547800386324,-0.0617402493953704,0.0,0.0,0.0,-0.0166944693773984,60.0,31.938379287719727,0.0,-9.092423880474598e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001100228691939,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.0001158595914603,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,8.557369437767193e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001158595914603,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0005495806690305,285.16375732421875,294.1499938964844,301.8346862792969,297.8359680175781,300.0478820800781,301.86871337890625,284.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723801726475,2.602308946109133e-08,0.0011723540956154,-0.067093938589096,0.0,0.0,0.0,-0.01771348901093,60.0,31.94564437866211,0.0,-9.37129982503393e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001100228691939,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.0001158595914603,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,8.557369437767193e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001158595914603,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0005495806690305,285.16375732421875,294.1499938964844,301.8346862792969,297.8359680175781,300.0478820800781,301.86871337890625,284.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723801726475,2.602308946109133e-08,0.0011723540956154,-0.067093938589096,0.0,0.0,0.0,-0.01771348901093,60.0,31.94564437866211,0.0,-9.37129982503393e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0001113842736231,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0001172932170447,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,8.663257176522166e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0001172932170447,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.000556381244678,285.1553039550781,294.1499938964844,301.7984313964844,297.84149169921875,300.0845947265625,301.82940673828125,284.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186886569485,2.7719575967921628e-08,0.0011868588626384,-0.0715081766247749,0.0,0.0,0.0,-0.018554501235485,60.0,31.94181060791016,0.0,-9.604627138060097e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0001113842736231,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0001172932170447,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,8.663257176522166e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0001172932170447,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.000556381244678,285.1553039550781,294.1499938964844,301.7984313964844,297.84149169921875,300.0845947265625,301.82940673828125,284.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186886569485,2.7719575967921628e-08,0.0011868588626384,-0.0715081766247749,0.0,0.0,0.0,-0.018554501235485,60.0,31.94181060791016,0.0,-9.604627138060097e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
