time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001124156915466,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0001183793501695,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,8.743478247197345e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0001183793501695,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0005615333793684,285.1469116210937,294.1499938964844,301.76239013671875,297.8446655273437,300.12030029296875,301.7911071777344,284.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978762922808,2.9004826984646573e-08,0.0011978473048657,-0.0748496726155281,0.0,0.0,0.0,-0.0191916469484567,60.0,31.97836685180664,0.0,-9.783301635479805e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001124156915466,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0001183793501695,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,8.743478247197345e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0001183793501695,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0005615333793684,285.1469116210937,294.1499938964844,301.76239013671875,297.8446655273437,300.12030029296875,301.7911071777344,284.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978762922808,2.9004826984646573e-08,0.0011978473048657,-0.0748496726155281,0.0,0.0,0.0,-0.0191916469484567,60.0,31.97836685180664,0.0,-9.783301635479805e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0001131035241996,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.00011910367175,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,8.796976180747151e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.00011910367175,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0005649693193845,285.1385498046875,294.1499938964844,301.7265930175781,297.84527587890625,300.1547546386719,301.7537841796875,284.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052048696205,2.986188718523408e-08,0.0012051750672981,-0.077076569199562,0.0,0.0,0.0,-0.0196165237575769,60.0,31.94450187683105,0.0,-9.90336346262666e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0001131035241996,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.00011910367175,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,8.796976180747151e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.00011910367175,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0005649693193845,285.1385498046875,294.1499938964844,301.7265930175781,297.84527587890625,300.1547546386719,301.7537841796875,284.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052048696205,2.986188718523408e-08,0.0012051750672981,-0.077076569199562,0.0,0.0,0.0,-0.0196165237575769,60.0,31.94450187683105,0.0,-9.90336346262666e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0001133426703745,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.000119355499919,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,8.815575711196288e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.000119355499919,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0005661639734171,285.1344299316406,294.1499938964844,301.7087707519531,297.84454345703125,300.17138671875,301.7354736328125,284.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077525025233,3.0159835517906686e-08,0.001207722350955,-0.0778504759073257,0.0,0.0,0.0,-0.0197642296552658,60.0,31.90227699279785,0.0,-9.945273404809997e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001135413403972,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001195647128042,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,8.83102766238153e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0001195647128042,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.000567156355828,285.1303405761719,294.1499938964844,301.6910400390625,297.8430480957031,300.18768310546875,301.7173156738281,284.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098693987354,3.0407349527195044e-08,0.0012098388979211,-0.0784932672977447,0.0,0.0,0.0,-0.0198869314044713,60.0,31.850128173828125,0.0,-9.980154658251197e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0001138626757892,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.000119903088489,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,8.856019849190488e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.000119903088489,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.000568761548493,285.12225341796875,294.1499938964844,301.6557312011719,297.8377990722656,300.2191772460937,301.68133544921875,284.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132920091971,3.0807640882812854e-08,0.0012132612755522,-0.0795326307415962,0.0,0.0,0.0,-0.020085372030735,60.0,31.72456169128418,0.0,-1.0036698228077513e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0001138626757892,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.000119903088489,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,8.856019849190488e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.000119903088489,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.000568761548493,285.12225341796875,294.1499938964844,301.6557312011719,297.8377990722656,300.2191772460937,301.68133544921875,284.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132920091971,3.0807640882812854e-08,0.0012132612755522,-0.0795326307415962,0.0,0.0,0.0,-0.020085372030735,60.0,31.72456169128418,0.0,-1.0036698228077513e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001140552558354,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001201058839797,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,8.870998135535046e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001201058839797,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0005697236047126,285.1165466308594,294.1499938964844,301.6304626464844,297.8320007324219,300.24102783203125,301.6557006835937,284.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343712829,3.1047530768546494e-08,0.0012153126299381,-0.0801553800702095,0.0,0.0,0.0,-0.0202042963355779,60.0,31.622461318969727,0.0,-1.0070659328675904e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0001141205138992,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001201746053993,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,8.876073843566701e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001201746053993,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0005700496258214,285.1143493652344,294.1499938964844,301.6206970214844,297.8292541503906,300.2493591308594,301.6457824707031,284.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160387123003,3.112881330480377e-08,0.0012160076294094,-0.0803663656115531,0.0,0.0,0.0,-0.0202445909380912,60.0,31.580711364746094,0.0,-1.008217935805078e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001143139161285,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001203782594529,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,8.891115430742502e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001203782594529,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0005710157565772,285.10662841796875,294.1499938964844,301.5859375,297.8172302246094,300.27813720703125,301.610595703125,284.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180976336821,3.136966597594437e-08,0.0012180663179606,-0.0809914991259574,0.0,0.0,0.0,-0.0203639883548021,60.0,31.421630859375,0.0,-1.0116354332012636e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001143139161285,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001203782594529,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,8.891115430742502e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001203782594529,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0005710157565772,285.10662841796875,294.1499938964844,301.5859375,297.8172302246094,300.27813720703125,301.610595703125,284.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180976336821,3.136966597594437e-08,0.0012180663179606,-0.0809914991259574,0.0,0.0,0.0,-0.0203639883548021,60.0,31.421630859375,0.0,-1.0116354332012636e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001144563357229,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0001205282314913,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,8.902192348614335e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001205282314913,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0005717272870242,285.0990905761719,294.1499938964844,301.5514831542969,297.8014221191406,300.3056335449219,301.57574462890625,284.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196142924949,3.1546981915653305e-08,0.0012195827439427,-0.0814516693353653,0.0,0.0,0.0,-0.0204518921673297,60.0,31.250228881835938,0.0,-1.0141551598508158e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001144563357229,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0001205282314913,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,8.902192348614335e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001205282314913,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0005717272870242,285.0990905761719,294.1499938964844,301.5514831542969,297.8014221191406,300.3056335449219,301.57574462890625,284.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196142924949,3.1546981915653305e-08,0.0012195827439427,-0.0814516693353653,0.0,0.0,0.0,-0.0204518921673297,60.0,31.250228881835938,0.0,-1.0141551598508158e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001145075075328,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001205821245093,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,8.906172297429293e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001205821245093,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0005719829350709,285.09539794921875,294.1499938964844,301.53436279296875,297.79205322265625,300.31890869140625,301.5584411621094,284.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201583012938,3.161067496648684e-08,0.0012201266363263,-0.0816169530153274,0.0,0.0,0.0,-0.0204834640026092,60.0,31.159547805786133,0.0,-1.015060959730363e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0001145448477473,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001206214365083,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,8.909076132113114e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0001206214365083,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0005721694906242,285.0917663574219,294.1499938964844,301.517333984375,297.7816467285156,300.3318176269531,301.5412292480469,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205553939566,3.1657123145123485e-08,0.001220523728989,-0.0817374736070633,0.0,0.0,0.0,-0.020506490021944,60.0,31.065319061279297,0.0,-1.0157218355288933e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0001145761125371,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0001206543602165,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,8.911507029552013e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001206543602165,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0005723257781937,285.0846862792969,294.1499938964844,301.4834899902344,297.7576599121094,300.35662841796875,301.50714111328125,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208872940391,3.169590812035494e-08,0.0012208556290715,-0.0818381160497665,0.0,0.0,0.0,-0.0205257181078195,60.0,30.86461067199707,0.0,-1.0162737851260317e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0001145761125371,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0001206543602165,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,8.911507029552013e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001206543602165,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0005723257781937,285.0846862792969,294.1499938964844,301.4834899902344,297.7576599121094,300.35662841796875,301.50714111328125,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208872940391,3.169590812035494e-08,0.0012208556290715,-0.0818381160497665,0.0,0.0,0.0,-0.0205257181078195,60.0,30.86461067199707,0.0,-1.0162737851260317e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0001145633068517,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0001206408705911,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,8.910510950954631e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001206408705911,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.000572261866182,285.0778503417969,294.1499938964844,301.45001220703125,297.7292175292969,300.3802795410156,301.4734191894531,284.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207502732053,3.167977524753951e-08,0.0012207186082378,-0.0817962512373924,0.0,0.0,0.0,-0.0205177254974842,60.0,30.65115737915039,0.0,-1.016044137713834e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0001145633068517,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0001206408705911,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,8.910510950954631e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001206408705911,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.000572261866182,285.0778503417969,294.1499938964844,301.45001220703125,297.7292175292969,300.3802795410156,301.4734191894531,284.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207502732053,3.167977524753951e-08,0.0012207186082378,-0.0817962512373924,0.0,0.0,0.0,-0.0205177254974842,60.0,30.65115737915039,0.0,-1.016044137713834e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0001145017376984,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001205760345328,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,8.905721915652975e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0001205760345328,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0005719544133171,285.0712585449219,294.1499938964844,301.4175720214844,297.6993103027344,300.4026184082031,301.4405517578125,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200919445604,3.160286965453452e-08,0.0012200602795928,-0.0815966948866844,0.0,0.0,0.0,-0.0204795971512794,60.0,30.425716400146484,0.0,-1.0149499729550373e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0001145017376984,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001205760345328,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,8.905721915652975e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0001205760345328,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0005719544133171,285.0712585449219,294.1499938964844,301.4175720214844,297.6993103027344,300.4026184082031,301.4405517578125,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200919445604,3.160286965453452e-08,0.0012200602795928,-0.0815966948866844,0.0,0.0,0.0,-0.0204795971512794,60.0,30.425716400146484,0.0,-1.0149499729550373e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0001144187917816,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0001204886793857,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,8.899269596440718e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0001204886793857,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0005715401493944,285.0649108886719,294.1499938964844,301.38690185546875,297.6710205078125,300.423828125,301.40887451171875,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192071881145,3.14993222616522e-08,0.0012191757559776,-0.0813279822468757,0.0,0.0,0.0,-0.020428268238902,60.0,30.198171615600582,0.0,-1.013477586297995e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0001144187917816,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0001204886793857,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,8.899269596440718e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0001204886793857,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0005715401493944,285.0649108886719,294.1499938964844,301.38690185546875,297.6710205078125,300.423828125,301.40887451171875,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192071881145,3.14993222616522e-08,0.0012191757559776,-0.0813279822468757,0.0,0.0,0.0,-0.020428268238902,60.0,30.198171615600582,0.0,-1.013477586297995e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001143677218351,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.000120434902783,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,8.895297651179135e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.000120434902783,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0005712851416319,285.0618591308594,294.1499938964844,301.3721923828125,297.6574401855469,300.4339904785156,301.3936462402344,285.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218661898747,3.143559368368187e-08,0.0012186304666101,-0.0811626091599464,0.0,0.0,0.0,-0.0203966740518808,60.0,30.085147857666016,0.0,-1.0125719285269953e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0001143108092946,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0001203749707201,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,8.890870958566666e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0001203749707201,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.000571000855416,285.058837890625,294.1499938964844,301.35791015625,297.6442565917969,300.44390869140625,301.3788452148437,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180547928437,3.136457493724265e-08,0.0012180233607068,-0.0809782966971397,0.0,0.0,0.0,-0.0203614681959152,60.0,29.972990036010746,0.0,-1.0115631710050368e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001141800821642,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0001202373023261,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,8.880702807800844e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001202373023261,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0005703479400835,285.05303955078125,294.1499938964844,301.3305358886719,297.6190185546875,300.462890625,301.3504943847656,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166606029495,3.1201487615817314e-08,0.0012166294036433,-0.0805550068616867,0.0,0.0,0.0,-0.0202806200832128,60.0,29.751752853393555,0.0,-1.009248578043298e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001141800821642,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0001202373023261,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,8.880702807800844e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001202373023261,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0005703479400835,285.05303955078125,294.1499938964844,301.3305358886719,297.6190185546875,300.462890625,301.3504943847656,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166606029495,3.1201487615817314e-08,0.0012166294036433,-0.0805550068616867,0.0,0.0,0.0,-0.0202806200832128,60.0,29.751752853393555,0.0,-1.009248578043298e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.000114063033834,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001201140403281,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,8.871598402038217e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0001201140403281,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0005697633023373,285.0486145019531,294.1499938964844,301.30975341796875,297.599853515625,300.4773864746094,301.3288879394531,285.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154123978689,3.105548174175965e-08,0.001215381314978,-0.0801760256290435,0.0,0.0,0.0,-0.020208241418004,60.0,29.577524185180664,0.0,-1.0071786249454817e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0001140312961069,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0001200806218548,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,8.869129669619724e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0001200806218548,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,0.0005696048028767,285.04754638671875,294.1499938964844,301.3047180175781,297.59521484375,300.4809265136719,301.3236694335937,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150740949437,3.1015897405950454e-08,0.0012150430120527,-0.0800732672214508,0.0,0.0,0.0,-0.0201886184513568,60.0,29.5344181060791,0.0,-1.0066177935641465e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001138631414505,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0001199035468744,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,8.85605113580823e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0001199035468744,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0005687649245373,285.04229736328125,294.1499938964844,301.2803649902344,297.5727233886719,300.4979858398437,301.29840087890625,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132808333262,3.0806170059349824e-08,0.0012132500996813,-0.07952880859375,0.0,0.0,0.0,-0.0200846493244171,60.0,29.321338653564453,0.0,-1.0036489328513198e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001138631414505,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0001199035468744,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,8.85605113580823e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0001199035468744,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0005687649245373,285.04229736328125,294.1499938964844,301.2803649902344,297.5727233886719,300.4979858398437,301.29840087890625,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132808333262,3.0806170059349824e-08,0.0012132500996813,-0.07952880859375,0.0,0.0,0.0,-0.0200846493244171,60.0,29.321338653564453,0.0,-1.0036489328513198e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,0.0001136789360316,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.0001197095625684,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,8.84172332007438e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0001197095625684,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0005678448360413,285.037353515625,294.1499938964844,301.25738525390625,297.55157470703125,300.51416015625,301.2745361328125,285.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113167904317,3.0576440934737554e-08,0.001211286173202,-0.0789323449134826,0.0,0.0,0.0,-0.0199707653373479,60.0,29.11237525939941,0.0,-1.0004020367659905e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,0.0001136789360316,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,0.0001197095625684,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,8.84172332007438e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0001197095625684,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0005678448360413,285.037353515625,294.1499938964844,301.25738525390625,297.55157470703125,300.51416015625,301.2745361328125,285.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113167904317,3.0576440934737554e-08,0.001211286173202,-0.0789323449134826,0.0,0.0,0.0,-0.0199707653373479,60.0,29.11237525939941,0.0,-1.0004020367659905e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,0.0001135805359808,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.000119605945656,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,8.83406974026002e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.000119605945656,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0005673533887602,285.03497314453125,294.1499938964844,301.2464294433594,297.5414428710937,300.5219116210937,301.2631530761719,285.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102674227207,3.0453733756985464e-08,0.0012102369219064,-0.0786137133836746,0.0,0.0,0.0,-0.0199099332094192,60.0,29.009571075439453,0.0,-9.986698756847545e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,0.0001134786216425,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0001194986180053,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,8.826142584439367e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,0.0001194986180053,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0005668443045578,285.0326843261719,294.1499938964844,301.2357482910156,297.5316162109375,300.5294494628906,301.2521057128906,285.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091806856915,3.0326635425126376e-08,0.0012091503012925,-0.0782836601138114,0.0,0.0,0.0,-0.0198469273746013,60.0,28.90781211853028,0.0,-9.96877318470979e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0001132652469095,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0001192739218822,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,8.809546125121415e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0001192739218822,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0005657785804942,285.0283203125,294.1499938964844,301.21539306640625,297.5128173828125,300.54400634765625,301.2308959960937,285.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069061631336,3.0060562039579963e-08,0.0012068761279806,-0.077592633664608,0.0,0.0,0.0,-0.0197150278836488,60.0,28.70696830749512,0.0,-9.931299160825804e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0001132652469095,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0001192739218822,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,8.809546125121415e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0001192739218822,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0005657785804942,285.0283203125,294.1499938964844,301.21539306640625,297.5128173828125,300.54400634765625,301.2308959960937,285.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069061631336,3.0060562039579963e-08,0.0012068761279806,-0.077592633664608,0.0,0.0,0.0,-0.0197150278836488,60.0,28.70696830749512,0.0,-9.931299160825804e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0001130381278926,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0001190347538795,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,8.791880827629939e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.0001190347538795,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,0.000564644113183,285.0242004394531,294.1499938964844,301.1961975097656,297.4951171875,300.55780029296875,301.2109375,285.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204484840855,2.9777364574101746e-08,0.0012044550385326,-0.0768570080399513,0.0,0.0,0.0,-0.019574636593461,60.0,28.51011276245117,0.0,-9.891490293512106e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
