time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0001130381278926,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0001190347538795,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,8.791880827629939e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.0001190347538795,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,0.000564644113183,285.0242004394531,294.1499938964844,301.1961975097656,297.4951171875,300.55780029296875,301.2109375,285.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204484840855,2.9777364574101746e-08,0.0012044550385326,-0.0768570080399513,0.0,0.0,0.0,-0.019574636593461,60.0,28.51011276245117,0.0,-9.891490293512106e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0001127993600675,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0001187833186122,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,8.773309673415497e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001187833186122,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0005634514964185,285.0204162597656,294.1499938964844,301.1781005859375,297.4784240722656,300.57086181640625,301.192138671875,285.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019394198432,2.947965427324561e-08,0.0012019099667668,-0.076083555817604,0.0,0.0,0.0,-0.0194270517677068,60.0,28.317058563232425,0.0,-9.84972743367507e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0001127993600675,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0001187833186122,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,8.773309673415497e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001187833186122,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0005634514964185,285.0204162597656,294.1499938964844,301.1781005859375,297.4784240722656,300.57086181640625,301.192138671875,285.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019394198432,2.947965427324561e-08,0.0012019099667668,-0.076083555817604,0.0,0.0,0.0,-0.0194270517677068,60.0,28.317058563232425,0.0,-9.84972743367507e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0001125493727158,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0001185200599138,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,8.753865404287353e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0001185200599138,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0005622028256766,285.01690673828125,294.1499938964844,301.1610717773437,297.46270751953125,300.5832824707031,301.1744384765625,285.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992745567113,2.916796226770657e-08,0.0011992453364655,-0.0752736330032348,0.0,0.0,0.0,-0.0192725360393524,60.0,28.127647399902344,0.0,-9.806097978071193e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0001125493727158,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0001185200599138,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,8.753865404287353e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0001185200599138,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0005622028256766,285.01690673828125,294.1499938964844,301.1610717773437,297.46270751953125,300.5832824707031,301.1744384765625,285.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992745567113,2.916796226770657e-08,0.0011992453364655,-0.0752736330032348,0.0,0.0,0.0,-0.0192725360393524,60.0,28.127647399902344,0.0,-9.806097978071193e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,0.0001124197078752,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.0001183835192932,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,8.743780199438334e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.0001183835192932,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,0.0005615552072413,285.0152893066406,294.1499938964844,301.15289306640625,297.4552001953125,300.58917236328125,301.16607666015625,285.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978921247646,2.9006296031752764e-08,0.0011978630209341,-0.0748534947633743,0.0,0.0,0.0,-0.0191923920065164,60.0,28.0346622467041,0.0,-9.783506982330437e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0001122866524383,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001182434061774,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,8.73343160492368e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,0.0001182434061774,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.000560890592169,285.01373291015625,294.1499938964844,301.1449890136719,297.4478759765625,300.59490966796875,301.1579284667969,285.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964733712375,2.8840407395591683e-08,0.0011964445002377,-0.0744223371148109,0.0,0.0,0.0,-0.0191101543605327,60.0,27.94239616394043,0.0,-9.760352526200222e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0001120102533604,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,0.000117952346045,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,8.711934060556814e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.000117952346045,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0005595100228674,285.01080322265625,294.1499938964844,301.1297912597656,297.43389892578125,300.6060791015625,301.1420593261719,285.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935277143493,2.8495817261386943e-08,0.0011934991925954,-0.0735265910625457,0.0,0.0,0.0,-0.0189393311738967,60.0,27.75874900817871,0.0,-9.712342574630385e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0001120102533604,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,0.000117952346045,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,8.711934060556814e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.000117952346045,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0005595100228674,285.01080322265625,294.1499938964844,301.1297912597656,297.43389892578125,300.6060791015625,301.1420593261719,285.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935277143493,2.8495817261386943e-08,0.0011934991925954,-0.0735265910625457,0.0,0.0,0.0,-0.0189393311738967,60.0,27.75874900817871,0.0,-9.712342574630385e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,0.0001117372521548,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,0.0001176648584078,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,8.690699905855581e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,0.0001176648584078,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0005581463919952,285.00848388671875,294.1499938964844,301.1171264648437,297.4222106933594,300.6153564453125,301.1289978027344,285.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906177969649,2.8155472620028377e-08,0.001190589624457,-0.0726417228579521,0.0,0.0,0.0,-0.0187706127762794,60.0,27.597166061401367,0.0,-9.6650410341681e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0001117000210797,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0001176256482722,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,8.687803347129375e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,0.0001176256482722,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0005579604185186,285.0081481933594,294.1499938964844,301.1154479980469,297.420654296875,300.6166381835937,301.127197265625,285.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902209371328,2.810905463945801e-08,0.0011901928810402,-0.0725210160017013,0.0,0.0,0.0,-0.0187475997954607,60.0,27.57513236999512,0.0,-9.658597832640228e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,0.0001113582038669,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0001172656920971,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,8.66121772560291e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0001172656920971,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.000556253013201,285.0057067871094,294.1499938964844,301.1018371582031,297.4081115722656,300.6268310546875,301.11297607421875,285.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865778360515,2.7682938608109e-08,0.0011865501292049,-0.0714128836989402,0.0,0.0,0.0,-0.0185363609343767,60.0,27.38994407653809,0.0,-9.599557415640449e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,0.0001113582038669,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0001172656920971,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,8.66121772560291e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0001172656920971,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.000556253013201,285.0057067871094,294.1499938964844,301.1018371582031,297.4081115722656,300.6268310546875,301.11297607421875,285.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865778360515,2.7682938608109e-08,0.0011865501292049,-0.0714128836989402,0.0,0.0,0.0,-0.0185363609343767,60.0,27.38994407653809,0.0,-9.599557415640449e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,0.0001109818767872,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0001168694070656,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,8.631947275716811e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0001168694070656,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,0.0005543733132071,285.0035095214844,294.1499938964844,301.0888977050781,297.39617919921875,300.6365661621094,301.0995788574219,285.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825669789686,2.7213829412175986e-08,0.0011825397377833,-0.0701926425099372,0.0,0.0,0.0,-0.01830380782485,60.0,27.20221519470215,0.0,-9.53476870790837e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,0.0001109818767872,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0001168694070656,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,8.631947275716811e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0001168694070656,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,0.0005543733132071,285.0035095214844,294.1499938964844,301.0888977050781,297.39617919921875,300.6365661621094,301.0995788574219,285.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825669789686,2.7213829412175986e-08,0.0011825397377833,-0.0701926425099372,0.0,0.0,0.0,-0.01830380782485,60.0,27.20221519470215,0.0,-9.53476870790837e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,0.0001107828793465,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.0001166598449344,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,8.616469131084159e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0001166598449344,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.000553379242774,285.0025329589844,294.1499938964844,301.0826721191406,297.39044189453125,300.6412353515625,301.0931701660156,285.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804460082203,2.6965764732267417e-08,0.0011804189998656,-0.0695472508668899,0.0,0.0,0.0,-0.0181808341294527,60.0,27.107500076293945,0.0,-9.500597286660196e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,0.0001105780174839,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,0.0001164441200671,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,8.600535511504859e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0001164441200671,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,0.0005523560103029,285.0016174316406,294.1499938964844,301.0765991210937,297.38482666015625,300.6457824707031,301.0869140625,285.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782626388594,2.6710406331176283e-08,0.0011782359797507,-0.0688828006386756,0.0,0.0,0.0,-0.0180542450398206,60.0,27.012407302856445,0.0,-9.465484396287138e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0001101560919778,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,0.0001159998064395,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,8.567718759877607e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0001159998064395,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0005502484273165,285.0,294.1499938964844,301.0648193359375,297.3739624023437,300.65447998046875,301.0748596191406,285.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737658642232,2.6184471479950844e-08,0.0011737396707758,-0.0675140172243118,0.0,0.0,0.0,-0.017793521285057,60.0,26.821802139282227,0.0,-9.393371414034848e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0001101560919778,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,0.0001159998064395,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,8.567718759877607e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0001159998064395,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0005502484273165,285.0,294.1499938964844,301.0648193359375,297.3739624023437,300.65447998046875,301.0748596191406,285.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737658642232,2.6184471479950844e-08,0.0011737396707758,-0.0675140172243118,0.0,0.0,0.0,-0.017793521285057,60.0,26.821802139282227,0.0,-9.393371414034848e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.000109727247036,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001155482095782,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,8.534363587386906e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,0.0001155482095782,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0005481063853949,284.9986267089844,294.1499938964844,301.0534973144531,297.363525390625,300.6628112792969,301.06329345703125,285.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691952822729,2.564992840348168e-08,0.0011691696709021,-0.0661224499344825,0.0,0.0,0.0,-0.0175285283476114,60.0,26.631628036499023,0.0,-9.320360305764552e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.000109727247036,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001155482095782,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,8.534363587386906e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,0.0001155482095782,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0005481063853949,284.9986267089844,294.1499938964844,301.0534973144531,297.363525390625,300.6628112792969,301.06329345703125,285.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691952822729,2.564992840348168e-08,0.0011691696709021,-0.0661224499344825,0.0,0.0,0.0,-0.0175285283476114,60.0,26.631628036499023,0.0,-9.320360305764552e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,0.0001093048340408,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001151033866335,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,8.501509000780061e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0001151033866335,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0005459964158944,284.9974975585937,294.1499938964844,301.0425720214844,297.3534240722656,300.6706848144531,301.0521850585937,285.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646932689473,2.512340202542873e-08,0.0011646681232377,-0.064751386642456,0.0,0.0,0.0,-0.0172675102949142,60.0,26.444223403930664,0.0,-9.248721966059749e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,0.0001093048340408,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001151033866335,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,8.501509000780061e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0001151033866335,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0005459964158944,284.9974975585937,294.1499938964844,301.0425720214844,297.3534240722656,300.6706848144531,301.0521850585937,285.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646932689473,2.512340202542873e-08,0.0011646681232377,-0.064751386642456,0.0,0.0,0.0,-0.0172675102949142,60.0,26.444223403930664,0.0,-9.248721966059749e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0001089013749151,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,0.0001146785216405,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,8.470128523185849e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001146785216405,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,0.0005439810920506,284.9966735839844,294.1499938964844,301.0319519042969,297.3436584472656,300.6781616210937,301.0414733886719,285.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603932362049,2.4620508298767163e-08,0.0011603685561567,-0.0634415298700332,0.0,0.0,0.0,-0.0170182082802057,60.0,26.26194190979004,0.0,-9.180557469790076e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0001089013749151,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,0.0001146785216405,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,8.470128523185849e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001146785216405,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,0.0005439810920506,284.9966735839844,294.1499938964844,301.0319519042969,297.3436584472656,300.6781616210937,301.0414733886719,285.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603932362049,2.4620508298767163e-08,0.0011603685561567,-0.0634415298700332,0.0,0.0,0.0,-0.0170182082802057,60.0,26.26194190979004,0.0,-9.180557469790076e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0001087103519239,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.0001144773632404,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,8.455271017737687e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,0.0001144773632404,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0005430269520729,284.996337890625,294.1499938964844,301.0267333984375,297.3388671875,300.6817626953125,301.0362548828125,285.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583572486415,2.438240365165712e-08,0.0011583328014239,-0.0628212392330169,0.0,0.0,0.0,-0.0169001705944538,60.0,26.173412322998047,0.0,-9.148370594402877e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0001085285257431,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,0.0001142858891398,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,8.441128738922998e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001142858891398,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0005421187379397,284.99609375,294.1499938964844,301.0216064453125,297.3341064453125,300.68524169921875,301.03106689453125,285.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156419282779,2.4155758282518043e-08,0.0011563950683921,-0.0622307322919368,0.0,0.0,0.0,-0.016787813976407,60.0,26.08697891235352,0.0,-9.11778599288482e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.0001081986556528,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,0.0001139385203714,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,8.415472257183865e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0001139385203714,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.0005404710536822,284.9957580566406,294.1499938964844,301.01141357421875,297.32470703125,300.6919250488281,301.0208740234375,285.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529033072292,2.374458318854522e-08,0.0011528795585036,-0.061159286648035,0.0,0.0,0.0,-0.0165839772671461,60.0,25.921361923217773,0.0,-9.062430450512693e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.0001081986556528,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,0.0001139385203714,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,8.415472257183865e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0001139385203714,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.0005404710536822,284.9957580566406,294.1499938964844,301.01141357421875,297.32470703125,300.6919250488281,301.0208740234375,285.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529033072292,2.374458318854522e-08,0.0011528795585036,-0.061159286648035,0.0,0.0,0.0,-0.0165839772671461,60.0,25.921361923217773,0.0,-9.062430450512693e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.0001079305293387,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.0001136561695602,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,8.394617179874331e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0001136561695602,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,0.0005391317536123,284.9956970214844,294.1499938964844,301.0017395019531,297.3157958984375,300.697998046875,301.01123046875,285.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500450782477,2.3410352767427883e-08,0.001150021678768,-0.0602881982922554,0.0,0.0,0.0,-0.0164182875305414,60.0,25.773250579833984,0.0,-9.017557545121237e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.0001079205394489,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0001136456485255,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,8.393840107601136e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,0.0001136456485255,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.0,0.0,0.0005390818114392,284.9956970214844,294.1499938964844,301.0013427734375,297.3154296875,300.6982421875,301.0108337402344,285.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499385582283,2.3397895176913173e-08,0.0011499151587486,-0.060255728662014,0.0,0.0,0.0,-0.0164121109992265,60.0,25.767297744750977,0.0,-9.015887059149465e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.0001077048800652,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0001134185440605,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,8.377066114917397e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0001134185440605,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,0.0005380046204663,284.99591064453125,294.1499938964844,300.9913024902344,297.30615234375,300.7041931152344,301.0008239746094,285.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476395884528,2.3129041792913085e-08,0.0011476164218038,-0.0595549270510673,0.0,0.0,0.0,-0.0162788294255733,60.0,25.626205444335938,0.0,-8.97987533221567e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.0001077048800652,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0001134185440605,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,8.377066114917397e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0001134185440605,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,0.0005380046204663,284.99591064453125,294.1499938964844,300.9913024902344,297.30615234375,300.7041931152344,301.0008239746094,285.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476395884528,2.3129041792913085e-08,0.0011476164218038,-0.0595549270510673,0.0,0.0,0.0,-0.0162788294255733,60.0,25.626205444335938,0.0,-8.97987533221567e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0001075527979992,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,0.0001132583929575,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,8.36523759062402e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,0.0001132583929575,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.0005372450104914,284.9963684082031,294.1499938964844,300.981201171875,297.2968444824219,300.7098083496094,300.9908447265625,285.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460178066045,2.2939428134804984e-08,0.0011459948727861,-0.0590606182813644,0.0,0.0,0.0,-0.0161848291754722,60.0,25.499467849731445,0.0,-8.954521035775542e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0001075527979992,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,0.0001132583929575,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,8.36523759062402e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,0.0001132583929575,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.0005372450104914,284.9963684082031,294.1499938964844,300.981201171875,297.2968444824219,300.7098083496094,300.9908447265625,285.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460178066045,2.2939428134804984e-08,0.0011459948727861,-0.0590606182813644,0.0,0.0,0.0,-0.0161848291754722,60.0,25.499467849731445,0.0,-8.954521035775542e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0001075124600902,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.0001132159159169,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,8.362100197700784e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0001132159159169,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,0.000537043553777,284.9967041015625,294.1499938964844,300.97613525390625,297.29217529296875,300.71246337890625,300.9858093261719,285.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455883504822,2.2889114603685812e-08,0.0011455655330792,-0.0589294508099556,0.0,0.0,0.0,-0.0161598902195692,60.0,25.443601608276367,0.0,-8.947799301495254e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,0.0001074780884664,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001131797180278,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,8.359426283277571e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,0.0001131797180278,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.0005368718411773,284.9970703125,294.1499938964844,300.97100830078125,297.2874450683594,300.715087890625,300.98077392578125,285.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452203616499,2.284622979686901e-08,0.0011451974278315,-0.0588176436722278,0.0,0.0,0.0,-0.0161386243999004,60.0,25.38834571838379,0.0,-8.942072327045025e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,0.0001074869651347,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,0.0001131890603573,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,8.360116044059396e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0001131890603573,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,0.0005369162536226,284.9979553222656,294.1499938964844,300.96063232421875,297.27789306640625,300.7200927734375,300.9705810546875,285.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453145416453,2.2857191694924963e-08,0.0011452917242422,-0.0588462240993976,0.0,0.0,0.0,-0.016144061461091,60.0,25.292150497436523,0.0,-8.943536045080691e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,0.0001074869651347,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,0.0001131890603573,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,8.360116044059396e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0001131890603573,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,0.0005369162536226,284.9979553222656,294.1499938964844,300.96063232421875,297.27789306640625,300.7200927734375,300.9705810546875,285.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453145416453,2.2857191694924963e-08,0.0011452917242422,-0.0588462240993976,0.0,0.0,0.0,-0.016144061461091,60.0,25.292150497436523,0.0,-8.943536045080691e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
