time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,0.0001075770560419,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0001132839315687,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,8.367122791241854e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0001132839315687,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0005373663152568,284.9991149902344,294.1499938964844,300.95001220703125,297.2680969238281,300.72479248046875,300.9601745605469,285.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462731054052,2.296936330026256e-08,0.0011462500551715,-0.0591386593878269,0.0,0.0,0.0,-0.0161996651440858,60.0,25.21462059020996,0.0,-8.958521391377874e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,0.0001075770560419,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0001132839315687,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,8.367122791241854e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0001132839315687,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0005373663152568,284.9991149902344,294.1499938964844,300.95001220703125,297.2680969238281,300.72479248046875,300.9601745605469,285.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462731054052,2.296936330026256e-08,0.0011462500551715,-0.0591386593878269,0.0,0.0,0.0,-0.0161996651440858,60.0,25.21462059020996,0.0,-8.958521391377874e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0001077289634849,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,0.0001134439007728,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,8.378938218811527e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001134439007728,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,0.0005381251685321,285.0005187988281,294.1499938964844,300.9402770996094,297.2591247558594,300.72918701171875,300.95001220703125,285.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478912783786,2.315857550172496e-08,0.0011478681117296,-0.059631910175085,0.0,0.0,0.0,-0.016293466091156,60.0,25.154142379760746,0.0,-8.983828081454703e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0001077289634849,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,0.0001134439007728,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,8.378938218811527e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001134439007728,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,0.0005381251685321,285.0005187988281,294.1499938964844,300.9402770996094,297.2591247558594,300.72918701171875,300.95001220703125,285.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478912783786,2.315857550172496e-08,0.0011478681117296,-0.059631910175085,0.0,0.0,0.0,-0.016293466091156,60.0,25.154142379760746,0.0,-8.983828081454703e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,0.0001079059729818,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0001136302962549,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,8.392705058213323e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0001136302962549,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.000539009401109,285.002197265625,294.1499938964844,300.9326477050781,297.2520751953125,300.7333068847656,300.9410400390625,285.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497762752696,2.3379056912631323e-08,0.00114975287579,-0.0602066293358802,0.0,0.0,0.0,-0.0164027661085128,60.0,25.107009887695312,0.0,-9.013361790266573e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,0.0001079059729818,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0001136302962549,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,8.392705058213323e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0001136302962549,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.000539009401109,285.002197265625,294.1499938964844,300.9326477050781,297.2520751953125,300.7333068847656,300.9410400390625,285.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497762752696,2.3379056912631323e-08,0.00114975287579,-0.0602066293358802,0.0,0.0,0.0,-0.0164027661085128,60.0,25.107009887695312,0.0,-9.013361790266573e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001080044530681,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.0001137340004788,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,8.400364458793774e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,0.0001137340004788,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0005395013722591,285.0031433105469,294.1499938964844,300.9295349121094,297.24920654296875,300.7352905273437,300.9372863769531,285.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508256429806,2.3501735668673973e-08,0.0011508021270856,-0.0605263821780681,0.0,0.0,0.0,-0.0164635851979255,60.0,25.088802337646484,0.0,-9.029815117855833e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.0001081073423847,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,0.0001138423467637,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,8.408367284573615e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,0.0001138423467637,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0005400153459049,285.004150390625,294.1499938964844,300.9268798828125,297.24676513671875,300.7372131347656,300.9339599609375,285.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519220424816,2.3629906920064065e-08,0.0011518984101712,-0.0608604289591312,0.0,0.0,0.0,-0.0165271256119012,60.0,25.073028564453125,0.0,-9.047021620745e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,0.0001083220922737,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.0001140684908023,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,8.425069972872734e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0001140684908023,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0005410881130956,285.0063171386719,294.1499938964844,300.9228820800781,297.2431030273437,300.740966796875,300.9281921386719,285.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542079737409,2.3897428036434576e-08,0.0011541841086,-0.0615576021373271,0.0,0.0,0.0,-0.0166597384959459,60.0,25.04665184020996,0.0,-9.082987872943704e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,0.0001083220922737,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.0001140684908023,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,8.425069972872734e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0001140684908023,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0005410881130956,285.0063171386719,294.1499938964844,300.9228820800781,297.2431030273437,300.740966796875,300.9281921386719,285.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542079737409,2.3897428036434576e-08,0.0011541841086,-0.0615576021373271,0.0,0.0,0.0,-0.0166597384959459,60.0,25.04665184020996,0.0,-9.082987872943704e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.0001085571566363,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001143160188803,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,8.443352271569893e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,0.0001143160261563,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,0.0005422623362392,285.0087890625,294.1499938964844,300.9205017089844,297.24090576171875,300.7445678710937,300.9244384765625,285.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567124165594,2.4190265790480225e-08,0.0011566882021725,-0.0623206421732902,0.0,0.0,0.0,-0.0168049111962318,60.0,25.030460357666016,0.0,-9.122439337261312e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.0001085571566363,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001143160188803,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,8.443352271569893e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,0.0001143160261563,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,0.0005422623362392,285.0087890625,294.1499938964844,300.9205017089844,297.24090576171875,300.7445678710937,300.9244384765625,285.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567124165594,2.4190265790480225e-08,0.0011566882021725,-0.0623206421732902,0.0,0.0,0.0,-0.0168049111962318,60.0,25.030460357666016,0.0,-9.122439337261312e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0001088008793885,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,0.0001145726710092,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,8.462308323942125e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,0.0001145726710092,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,0.0005434798076748,285.011474609375,294.1499938964844,300.9195861816406,297.24005126953125,300.74810791015625,300.9222412109375,285.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593084782361,2.4493891359611572e-08,0.0011592840310186,-0.0631116852164268,0.0,0.0,0.0,-0.016955429688096,60.0,25.02134323120117,0.0,-9.163434810943728e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0001088008793885,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,0.0001145726710092,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,8.462308323942125e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,0.0001145726710092,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,0.0005434798076748,285.011474609375,294.1499938964844,300.9195861816406,297.24005126953125,300.74810791015625,300.9222412109375,285.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593084782361,2.4493891359611572e-08,0.0011592840310186,-0.0631116852164268,0.0,0.0,0.0,-0.016955429688096,60.0,25.02134323120117,0.0,-9.163434810943728e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,0.0001090503064915,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0001148353258031,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,8.481707482133061e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,0.0001148353258031,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,0.0005447258008643,285.0144958496094,294.1499938964844,300.91998291015625,297.2403869628906,300.7515869140625,300.9216003417969,285.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619655415415,2.480463301424152e-08,0.001161940745078,-0.0639211386442184,0.0,0.0,0.0,-0.0171094741672277,60.0,25.01962852478028,0.0,-9.205485440588745e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,0.0001090503064915,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0001148353258031,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335998535156,0.0,0.0,8.481707482133061e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,0.0001148353258031,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,0.0005447258008643,285.0144958496094,294.1499938964844,300.91998291015625,297.2403869628906,300.7515869140625,300.9216003417969,285.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619655415415,2.480463301424152e-08,0.001161940745078,-0.0639211386442184,0.0,0.0,0.0,-0.0171094741672277,60.0,25.01962852478028,0.0,-9.205485440588745e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,0.0001091764352167,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,0.0001149681484093,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,8.491517655784264e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0001149681484093,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.0005453558405861,285.0161437988281,294.1499938964844,300.9206237792969,297.2409973144531,300.7533264160156,300.9220275878906,285.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633092071861,2.4961767763898024e-08,0.0011632842943072,-0.0643304213881492,0.0,0.0,0.0,-0.0171873737126588,60.0,25.021589279174805,0.0,-9.226786090721364e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001093023674911,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0001151007672888,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,8.501312549924478e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0001151007672888,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0005459849489852,285.01788330078125,294.1499938964844,300.9215393066406,297.2418212890625,300.7550354003906,300.92266845703125,285.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646506609395,2.511866448173805e-08,0.00116462551523,-0.0647390484809875,0.0,0.0,0.0,-0.0172651503235101,60.0,25.02433204650879,0.0,-9.248078924883885e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0001095539992093,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0001153657431132,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,8.52088414831087e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0001153657431132,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0005472419434227,285.0213928222656,294.1499938964844,300.9241027832031,297.24420166015625,300.7585144042969,300.9242858886719,285.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673313565552,2.5432154160398568e-08,0.001167305978015,-0.065555416047573,0.0,0.0,0.0,-0.0174205601215362,60.0,25.030704498291016,0.0,-9.290697278174777e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0001095539992093,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0001153657431132,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,8.52088414831087e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0001153657431132,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0005472419434227,285.0213928222656,294.1499938964844,300.9241027832031,297.24420166015625,300.7585144042969,300.9242858886719,285.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673313565552,2.5432154160398568e-08,0.001167305978015,-0.065555416047573,0.0,0.0,0.0,-0.0174205601215362,60.0,25.030704498291016,0.0,-9.290697278174777e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0001097990534617,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0001156237922259,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,8.539943519281223e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0001156237922259,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,0.0005484660505317,285.025146484375,294.1499938964844,300.9275207519531,297.24737548828125,300.7619934082031,300.9268493652344,286.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699417373165,2.5737447728602092e-08,0.0011699160095304,-0.0663503110408783,0.0,0.0,0.0,-0.0175719056278467,60.0,25.03956413269043,0.0,-9.332295292097117e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,0.0001097990534617,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0001156237922259,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,8.539943519281223e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0001156237922259,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,0.0005484660505317,285.025146484375,294.1499938964844,300.9275207519531,297.24737548828125,300.7619934082031,300.9268493652344,286.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699417373165,2.5737447728602092e-08,0.0011699160095304,-0.0663503110408783,0.0,0.0,0.0,-0.0175719056278467,60.0,25.03956413269043,0.0,-9.332295292097117e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0001100396402762,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,0.00011587714107,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,8.55865582707338e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.00011587714107,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0005496678641065,285.0290222167969,294.1499938964844,300.93170166015625,297.2511901855469,300.7654724121094,300.92987060546875,286.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725053191184,2.6037181299898293e-08,0.0011724792420864,-0.0671306177973747,0.0,0.0,0.0,-0.0177204981446266,60.0,25.049245834350582,0.0,-9.37322539584784e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0001100396402762,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,0.00011587714107,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,8.55865582707338e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.00011587714107,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0005496678641065,285.0290222167969,294.1499938964844,300.93170166015625,297.2511901855469,300.7654724121094,300.92987060546875,286.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725053191184,2.6037181299898293e-08,0.0011724792420864,-0.0671306177973747,0.0,0.0,0.0,-0.0177204981446266,60.0,25.049245834350582,0.0,-9.37322539584784e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0001102522292057,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.000116101000458,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,8.575189713155851e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.000116101000458,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,0.0005507298046723,285.0334777832031,294.1499938964844,300.9364013671875,297.25555419921875,300.7690734863281,300.9343566894531,286.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747688986361,2.6302016564727644e-08,0.0011747425887733,-0.0678199753165245,0.0,0.0,0.0,-0.0178517829626798,60.0,25.060094833374023,0.0,-9.409465206999813e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0001102522292057,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.000116101000458,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,8.575189713155851e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.000116101000458,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,0.0005507298046723,285.0334777832031,294.1499938964844,300.9364013671875,297.25555419921875,300.7690734863281,300.9343566894531,286.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747688986361,2.6302016564727644e-08,0.0011747425887733,-0.0678199753165245,0.0,0.0,0.0,-0.0178517829626798,60.0,25.060094833374023,0.0,-9.409465206999813e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0001103754984796,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.0001162308108177,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,8.58477724250406e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0001162308108177,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0005513455835171,285.0355529785156,294.1499938964844,300.9389343261719,297.25787353515625,300.7708435058594,300.9361877441406,286.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760855559259,2.6455596824348504e-08,0.0011760591296479,-0.0682196840643882,0.0,0.0,0.0,-0.017927935346961,60.0,25.0665283203125,0.0,-9.430512193375765e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001104735711123,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0001163340857601,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,8.59240535646677e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,0.0001163340857601,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,0.000551835517399,285.0378112792969,294.1499938964844,300.9415588378906,297.2602844238281,300.77264404296875,300.93853759765625,286.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771273566409,2.657777109504877e-08,0.0011771008139476,-0.0685376450419426,0.0,0.0,0.0,-0.0179884862154722,60.0,25.07118225097656,0.0,-9.447272475426872e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,0.0001106785493902,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0001165499415947,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,8.608347707195207e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.0001165499415947,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0005528594483621,285.04229736328125,294.1499938964844,300.9469909667969,297.2652893066406,300.7762451171875,300.9432373046875,286.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793129378929,2.6833136601567282e-08,0.0011792860459536,-0.0692021623253822,0.0,0.0,0.0,-0.0181150902062654,60.0,25.081052780151367,0.0,-9.482351970291349e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,0.0001106785493902,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0001165499415947,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,8.608347707195207e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.0001165499415947,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0005528594483621,285.04229736328125,294.1499938964844,300.9469909667969,297.2652893066406,300.7762451171875,300.9432373046875,286.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793129378929,2.6833136601567282e-08,0.0011792860459536,-0.0692021623253822,0.0,0.0,0.0,-0.0181150902062654,60.0,25.081052780151367,0.0,-9.482351970291349e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,0.0001108522264985,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0001167328300653,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,8.621855522505939e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0001167328300653,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.000553727033548,285.04705810546875,294.1499938964844,300.9525146484375,297.2704162597656,300.7799072265625,300.9483947753906,286.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811598669737,2.704948265375151e-08,0.001181132858619,-0.0697650760412216,0.0,0.0,0.0,-0.0182223264127969,60.0,25.0882568359375,0.0,-9.51212300037696e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,0.0001108522264985,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0001167328300653,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,8.621855522505939e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0001167328300653,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.000553727033548,285.04705810546875,294.1499938964844,300.9525146484375,297.2704162597656,300.7799072265625,300.9483947753906,286.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811598669737,2.704948265375151e-08,0.001181132858619,-0.0697650760412216,0.0,0.0,0.0,-0.0182223264127969,60.0,25.0882568359375,0.0,-9.51212300037696e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,0.0001110244338633,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,0.0001169141687569,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,8.635249105282128e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,0.0001169141687569,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,0.0005545872845686,285.0519714355469,294.1499938964844,300.9580383300781,297.2755126953125,300.7835998535156,300.9537353515625,286.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829963186755,2.72640097165322e-08,0.0011829689610749,-0.0703231841325759,0.0,0.0,0.0,-0.0183286853134632,60.0,25.09460830688477,0.0,-9.541688683611937e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,0.0001110244338633,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,0.0001169141687569,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,8.635249105282128e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,0.0001169141687569,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,0.0005545872845686,285.0519714355469,294.1499938964844,300.9580383300781,297.2755126953125,300.7835998535156,300.9537353515625,286.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829963186755,2.72640097165322e-08,0.0011829689610749,-0.0703231841325759,0.0,0.0,0.0,-0.0183286853134632,60.0,25.09460830688477,0.0,-9.541688683611937e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0001111681849579,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,0.000117065545055,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,8.646430069347844e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.000117065545055,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0005553053924813,285.05718994140625,294.1499938964844,300.9634094238281,297.28045654296875,300.7873229980469,300.9590759277344,286.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845253175124,2.7443070038657424e-08,0.0011844978434965,-0.0707889795303344,0.0,0.0,0.0,-0.0184174422174692,60.0,25.097442626953125,0.0,-9.56640207050441e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0001111681849579,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,0.000117065545055,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,8.646430069347844e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.000117065545055,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0005553053924813,285.05718994140625,294.1499938964844,300.9634094238281,297.28045654296875,300.7873229980469,300.9590759277344,286.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845253175124,2.7443070038657424e-08,0.0011844978434965,-0.0707889795303344,0.0,0.0,0.0,-0.0184174422174692,60.0,25.097442626953125,0.0,-9.56640207050441e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0001112400132114,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,0.0001171411859104,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,8.652016549604014e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.0001171411859104,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,0.0005556642427109,285.05987548828125,294.1499938964844,300.9659729003906,297.2828063964844,300.7892150878906,300.961669921875,286.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852898169308,2.753254513265801e-08,0.0011852623429149,-0.0710217133164405,0.0,0.0,0.0,-0.0184617955237627,60.0,25.098285675048828,0.0,-9.578763382478429e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,0.000111306690087,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0001172113989014,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,8.657202124595642e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.0001172113989014,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0005559973069466,285.0626220703125,294.1499938964844,300.96844482421875,297.2850952148437,300.7911071777344,300.9641418457031,286.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185999950394,2.761559514397049e-08,0.0011859723599627,-0.0712377279996872,0.0,0.0,0.0,-0.0185029674321413,60.0,25.098201751708984,0.0,-9.590243621460105e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0001114357655751,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0001173473210656,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,8.667241490911692e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0001173473210656,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,0.0005566420732066,285.0682373046875,294.1499938964844,300.9730224609375,297.289306640625,300.7948913574219,300.9689636230469,286.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873762123286,2.777637320150461e-08,0.0011873483890667,-0.0716558918356895,0.0,0.0,0.0,-0.0185826774686574,60.0,25.097076416015625,0.0,-9.61248787234581e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
