time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0001114357655751,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0001173473210656,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,8.667241490911692e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0001173473210656,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,0.0005566420732066,285.0682373046875,294.1499938964844,300.9730224609375,297.289306640625,300.7948913574219,300.9689636230469,286.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873762123286,2.777637320150461e-08,0.0011873483890667,-0.0716558918356895,0.0,0.0,0.0,-0.0185826774686574,60.0,25.097076416015625,0.0,-9.61248787234581e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0001115553241106,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0001174732169602,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,8.676540164742619e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0001174732169602,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0005572393420152,285.0740051269531,294.1499938964844,300.9769592285156,297.2929382324219,300.7986755371094,300.9734191894531,286.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886485153809,2.7925290524422053e-08,0.0011886205757036,-0.072043165564537,0.0,0.0,0.0,-0.0186564959585666,60.0,25.0935001373291,0.0,-9.633114927964925e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0001115553241106,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0001174732169602,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,8.676540164742619e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0001174732169602,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0005572393420152,285.0740051269531,294.1499938964844,300.9769592285156,297.2929382324219,300.7986755371094,300.9734191894531,286.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886485153809,2.7925290524422053e-08,0.0011886205757036,-0.072043165564537,0.0,0.0,0.0,-0.0186564959585666,60.0,25.0935001373291,0.0,-9.633114927964925e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001116678467951,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001175917059299,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,8.685291686560959e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0001175917059299,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0005578014533966,285.0799255371094,294.1499938964844,300.98016357421875,297.2958679199219,300.8024597167969,300.9772033691406,286.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898467782884,2.8065432644552857e-08,0.0011898187221959,-0.0724075958132743,0.0,0.0,0.0,-0.0187259707599878,60.0,25.08652687072754,0.0,-9.652546140159757e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001116678467951,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001175917059299,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,8.685291686560959e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0001175917059299,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0005578014533966,285.0799255371094,294.1499938964844,300.98016357421875,297.2958679199219,300.8024597167969,300.9772033691406,286.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898467782884,2.8065432644552857e-08,0.0011898187221959,-0.0724075958132743,0.0,0.0,0.0,-0.0187259707599878,60.0,25.08652687072754,0.0,-9.652546140159757e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0001117735882871,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001177030571852,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,8.69351570145227e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001177030571852,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0005583296879194,285.0860900878906,294.1499938964844,300.982421875,297.2979736328125,300.80621337890625,300.9800720214844,286.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909728636965,2.8197135293339683e-08,0.0011909446911886,-0.0727500468492508,0.0,0.0,0.0,-0.0187912601977586,60.0,25.07665061950684,0.0,-9.670824852037185e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0001117735882871,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001177030571852,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,8.69351570145227e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001177030571852,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0005583296879194,285.0860900878906,294.1499938964844,300.982421875,297.2979736328125,300.80621337890625,300.9800720214844,286.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909728636965,2.8197135293339683e-08,0.0011909446911886,-0.0727500468492508,0.0,0.0,0.0,-0.0187912601977586,60.0,25.07665061950684,0.0,-9.670824852037185e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0001118246946134,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0001177568701677,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,8.697490557096899e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0001177568701677,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0005585849867202,285.0892333984375,294.1499938964844,300.9831848144531,297.2986755371094,300.8080749511719,300.98126220703125,286.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915168724954,2.8260783935252224e-08,0.0011914886999875,-0.0729155391454696,0.0,0.0,0.0,-0.0188228115439414,60.0,25.07093811035156,0.0,-9.679664714212777e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0001118733198381,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0001178080783574,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,8.701272599864751e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001178080783574,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0005588278872892,285.0924072265625,294.1499938964844,300.983642578125,297.2991027832031,300.8099060058594,300.9821472167969,286.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920348042622,2.8321348821691572e-08,0.001192006515339,-0.0730730071663856,0.0,0.0,0.0,-0.0188528355211019,60.0,25.064138412475582,0.0,-9.68808038237512e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0001119642402045,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0001179038226837,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,8.708344103069976e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001179038226837,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0005592820816673,285.09893798828125,294.1499938964844,300.983642578125,297.2991027832031,300.81353759765625,300.9830322265625,286.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930030304938,2.84345809120623e-08,0.0011929746251553,-0.0733673945069313,0.0,0.0,0.0,-0.0189089700579643,60.0,25.047401428222656,0.0,-9.703823877771357e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0001119642402045,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0001179038226837,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,8.708344103069976e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001179038226837,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0005592820816673,285.09893798828125,294.1499938964844,300.983642578125,297.2991027832031,300.81353759765625,300.9830322265625,286.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930030304938,2.84345809120623e-08,0.0011929746251553,-0.0733673945069313,0.0,0.0,0.0,-0.0189089700579643,60.0,25.047401428222656,0.0,-9.703823877771357e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0001120466986321,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0001179906539618,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,8.714757132111117e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0001179906539618,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0005596940754912,285.105712890625,294.1499938964844,300.9822998046875,297.2978515625,300.81707763671875,300.9825439453125,286.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938811512663,2.85372703245912e-08,0.0011938526295125,-0.0736343562602996,0.0,0.0,0.0,-0.0189598761498928,60.0,25.026216506958008,0.0,-9.718112181644757e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0001120466986321,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0001179906539618,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,8.714757132111117e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0001179906539618,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0005596940754912,285.105712890625,294.1499938964844,300.9822998046875,297.2978515625,300.81707763671875,300.9825439453125,286.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938811512663,2.85372703245912e-08,0.0011938526295125,-0.0736343562602996,0.0,0.0,0.0,-0.0189598761498928,60.0,25.026216506958008,0.0,-9.718112181644757e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0001121216191677,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0001180695471703,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,8.720584446564317e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0001180695471703,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0005600683507509,285.11260986328125,294.1499938964844,300.9794311523437,297.29522705078125,300.82049560546875,300.9808044433594,286.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946789454668,2.8630562809439652e-08,0.0011946503072977,-0.0738768801093101,0.0,0.0,0.0,-0.0190061256289482,60.0,25.00101089477539,0.0,-9.731102323939925e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0001121216191677,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0001180695471703,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,8.720584446564317e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0001180695471703,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0005600683507509,285.11260986328125,294.1499938964844,300.9794311523437,297.29522705078125,300.82049560546875,300.9808044433594,286.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946789454668,2.8630562809439652e-08,0.0011946503072977,-0.0738768801093101,0.0,0.0,0.0,-0.0190061256289482,60.0,25.00101089477539,0.0,-9.731102323939925e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.00011218576401,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001181370898848,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,8.725572843104601e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0001181370898848,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0005603887839242,285.1197509765625,294.1499938964844,300.9749450683594,297.29107666015625,300.8236999511719,300.9773864746094,286.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953617213293,2.8710426036582248e-08,0.0011953329667448,-0.0740844756364822,0.0,0.0,0.0,-0.0190457161515951,60.0,24.969985961914062,0.0,-9.742229423181925e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.00011218576401,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001181370898848,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,8.725572843104601e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0001181370898848,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0005603887839242,285.1197509765625,294.1499938964844,300.9749450683594,297.29107666015625,300.8236999511719,300.9773864746094,286.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953617213293,2.8710426036582248e-08,0.0011953329667448,-0.0740844756364822,0.0,0.0,0.0,-0.0190457161515951,60.0,24.969985961914062,0.0,-9.742229423181925e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0001122156172641,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0001181685292976,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,8.727894601179287e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0001181685292976,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0005605379119515,285.1233825683594,294.1499938964844,300.9720153808594,297.28839111328125,300.8252868652344,300.9752197265625,286.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956793023273,2.8747594527089866e-08,0.0011956505477428,-0.0741810873150825,0.0,0.0,0.0,-0.0190641414374113,60.0,24.953075408935547,0.0,-9.747409990268353e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.000112241905299,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001181962070404,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,8.729939145268872e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0001181962070404,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0005606692284345,285.1270446777344,294.1499938964844,300.9686279296875,297.2852478027344,300.8267822265625,300.9725952148437,286.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195959164761,2.8780315020071612e-08,0.0011959304101765,-0.074266143143177,0.0,0.0,0.0,-0.0190803613513708,60.0,24.934383392333984,0.0,-9.751971674631933e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0001122856992878,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001182423293357,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,8.733345021028072e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001182423293357,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0005608880310319,285.134521484375,294.1499938964844,300.9603576660156,297.27764892578125,300.8296203613281,300.9657287597656,286.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964252917096,2.8834824306045448e-08,0.0011963964207097,-0.0744078233838081,0.0,0.0,0.0,-0.0191073846071958,60.0,24.891822814941406,0.0,-9.759573771361829e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0001122856992878,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001182423293357,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,8.733345021028072e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001182423293357,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0005608880310319,285.134521484375,294.1499938964844,300.9603576660156,297.27764892578125,300.8296203613281,300.9657287597656,286.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964252917096,2.8834824306045448e-08,0.0011963964207097,-0.0744078233838081,0.0,0.0,0.0,-0.0191073846071958,60.0,24.891822814941406,0.0,-9.759573771361829e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001123192632803,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001182776686619,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,8.73595563462004e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001182776686619,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.000561055727303,285.1421813964844,294.1499938964844,300.95001220703125,297.2680969238281,300.8321533203125,300.95654296875,286.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967824539169,2.8876582902626072e-08,0.0011967535829171,-0.0745163634419441,0.0,0.0,0.0,-0.0191280860453844,60.0,24.84381866455078,0.0,-9.765399511252326e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001123192632803,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001182776686619,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,8.73595563462004e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001182776686619,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.000561055727303,285.1421813964844,294.1499938964844,300.95001220703125,297.2680969238281,300.8321533203125,300.95654296875,286.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967824539169,2.8876582902626072e-08,0.0011967535829171,-0.0745163634419441,0.0,0.0,0.0,-0.0191280860453844,60.0,24.84381866455078,0.0,-9.765399511252326e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0001123437250498,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0001183034255518,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,8.737857569940388e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0001183034255518,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0005611779633909,285.1500244140625,294.1499938964844,300.9363098144531,297.2593994140625,300.8343811035156,300.9451904296875,286.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.890700123714396e-08,0.0011970135383307,-0.074595421552658,0.0,0.0,0.0,-0.0191431641578674,60.0,24.7917423248291,0.0,-9.769644293555757e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0001123437250498,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0001183034255518,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,8.737857569940388e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0001183034255518,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0005611779633909,285.1500244140625,294.1499938964844,300.9363098144531,297.2593994140625,300.8343811035156,300.9451904296875,286.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.890700123714396e-08,0.0011970135383307,-0.074595421552658,0.0,0.0,0.0,-0.0191431641578674,60.0,24.7917423248291,0.0,-9.769644293555757e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0001123631227528,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0001183238491648,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,8.739365875953808e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0001183238491648,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0005612748791463,285.15802001953125,294.1499938964844,300.9183044433594,297.2543334960937,300.8362121582031,300.9301452636719,286.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.893110462309778e-08,0.0011972195934504,-0.074658066034317,0.0,0.0,0.0,-0.0191551130264997,60.0,24.742605209350582,0.0,-9.773008002866845e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0001123631227528,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0001183238491648,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,8.739365875953808e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0001183238491648,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0005612748791463,285.15802001953125,294.1499938964844,300.9183044433594,297.2543334960937,300.8362121582031,300.9301452636719,286.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.893110462309778e-08,0.0011972195934504,-0.074658066034317,0.0,0.0,0.0,-0.0191551130264997,60.0,24.742605209350582,0.0,-9.773008002866845e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001123711481341,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0001183323038276,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,8.739990880712867e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0001183323038276,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0005613149842247,285.1620788574219,294.1499938964844,300.90777587890625,297.2530822753906,300.83697509765625,300.9212341308594,286.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973337968811,2.8941077090394174e-08,0.001197304809466,-0.0746839866042137,0.0,0.0,0.0,-0.0191600583493709,60.0,24.72012710571289,0.0,-9.774400666628936e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0001123779220506,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.000118339441542,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,8.740517660044134e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.000118339441542,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0005613488610833,285.16619873046875,294.1499938964844,300.89630126953125,297.2525939941406,300.83758544921875,300.9112854003906,286.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119740574155,2.894948636367189e-08,0.0011973767541348,-0.074705846607685,0.0,0.0,0.0,-0.0191642269492149,60.0,24.6992301940918,0.0,-9.775574483228413e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0001123880938393,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0001183501444756,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,8.741307829041034e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,0.0001183501444756,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0005613996763713,285.1745300292969,294.1499938964844,300.87060546875,297.2538146972656,300.83837890625,300.88836669921875,286.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.896209316816112e-08,0.0011974845547229,-0.0747386068105697,0.0,0.0,0.0,-0.0191704761236906,60.0,24.6624813079834,0.0,-9.777334497584889e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0001123880938393,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0001183501444756,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,8.741307829041034e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,0.0001183501444756,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0005613996763713,285.1745300292969,294.1499938964844,300.87060546875,297.2538146972656,300.83837890625,300.88836669921875,286.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.896209316816112e-08,0.0011974845547229,-0.0747386068105697,0.0,0.0,0.0,-0.0191704761236906,60.0,24.6624813079834,0.0,-9.777334497584889e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001123945476138,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0001183569402201,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,8.741809870116413e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0001183569402201,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0005614319234155,285.1830444335937,294.1499938964844,300.8414611816406,297.2577514648437,300.83856201171875,300.8619384765625,286.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975817615166,2.8970074339440544e-08,0.0011975527741014,-0.0747593492269516,0.0,0.0,0.0,-0.0191744323819875,60.0,24.631792068481445,0.0,-9.77844862859456e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001123945476138,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0001183569402201,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,8.741809870116413e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0001183569402201,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0005614319234155,285.1830444335937,294.1499938964844,300.8414611816406,297.2577514648437,300.83856201171875,300.8619384765625,286.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975817615166,2.8970074339440544e-08,0.0011975527741014,-0.0747593492269516,0.0,0.0,0.0,-0.0191744323819875,60.0,24.631792068481445,0.0,-9.77844862859456e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0001123973488574,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0001183598942589,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,8.742028148844838e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0001183598942589,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,0.0005614459514617,285.19171142578125,294.1499938964844,300.8092041015625,297.2640991210937,300.83807373046875,300.8321838378906,286.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973502708140586e-08,0.0011975821107625,-0.0747682601213455,0.0,0.0,0.0,-0.0191761329770088,60.0,24.606678009033203,0.0,-9.778927534398465e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0001123973488574,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0001183598942589,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,8.742028148844838e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0001183598942589,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,0.0005614459514617,285.19171142578125,294.1499938964844,300.8092041015625,297.2640991210937,300.83807373046875,300.8321838378906,286.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973502708140586e-08,0.0011975821107625,-0.0747682601213455,0.0,0.0,0.0,-0.0191761329770088,60.0,24.606678009033203,0.0,-9.778927534398465e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0001123969486798,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0001183594722533,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,8.741996134631336e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0001183594722533,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0005614439724013,285.2005310058594,294.1499938964844,300.77410888671875,297.27252197265625,300.8368530273437,300.7993469238281,286.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972939603022496e-08,0.0011975773377344,-0.0747667998075485,0.0,0.0,0.0,-0.0191758535802364,60.0,24.586658477783203,0.0,-9.778848664154793e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0001123969486798,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0001183594722533,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,8.741996134631336e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0001183594722533,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0005614439724013,285.2005310058594,294.1499938964844,300.77410888671875,297.27252197265625,300.8368530273437,300.7993469238281,286.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972939603022496e-08,0.0011975773377344,-0.0747667998075485,0.0,0.0,0.0,-0.0191758535802364,60.0,24.586658477783203,0.0,-9.778848664154793e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0001123957335948,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0001183581844088,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,8.741901547182351e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0001183581844088,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0005614379188045,285.2049865722656,294.1499938964844,300.75555419921875,297.27740478515625,300.8359680175781,300.7819519042969,286.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975930538028,2.8971390619858546e-08,0.0011975640663877,-0.0747627764940261,0.0,0.0,0.0,-0.0191750861704349,60.0,24.57833671569824,0.0,-9.778632659163122e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0001123937618103,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001183561180368,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,8.741748752072453e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0001183561180368,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0005614281399175,285.2095031738281,294.1499938964844,300.7364501953125,297.28271484375,300.8348999023437,300.76385498046875,286.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975718662142,2.8968909049353897e-08,0.0011975428787991,-0.0747563242912292,0.0,0.0,0.0,-0.0191738549619913,60.0,24.571033477783203,0.0,-9.778285914308073e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
