time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0001123878901125,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0001183499261969,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,8.741291821934283e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0001183499261969,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,0.0005613988032564,285.2186279296875,294.1499938964844,300.696533203125,297.2943725585937,300.8321228027344,300.7257385253906,286.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961528286686192e-08,0.0011974797816947,-0.0747371390461921,0.0,0.0,0.0,-0.0191701967269182,60.0,24.559404373168945,0.0,-9.77725562734122e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0001123878901125,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0001183499261969,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,8.741291821934283e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0001183499261969,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,0.0005613988032564,285.2186279296875,294.1499938964844,300.696533203125,297.2943725585937,300.8321228027344,300.7257385253906,286.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961528286686192e-08,0.0011974797816947,-0.0747371390461921,0.0,0.0,0.0,-0.0191701967269182,60.0,24.559404373168945,0.0,-9.77725562734122e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001123799956985,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0001183416170533,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,8.740677731111646e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001183416170533,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.00056135939667,285.2279357910156,294.1499938964844,300.6546325683594,297.3072204589844,300.8285522460937,300.6854858398437,286.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.8951633979090733e-08,0.001197395264171,-0.0747114270925521,0.0,0.0,0.0,-0.0191652923822402,60.0,24.55109405517578,0.0,-9.775874332262904e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001123799956985,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0001183416170533,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,8.740677731111646e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001183416170533,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.00056135939667,285.2279357910156,294.1499938964844,300.6546325683594,297.3072204589844,300.8285522460937,300.6854858398437,286.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.8951633979090733e-08,0.001197395264171,-0.0747114270925521,0.0,0.0,0.0,-0.0191652923822402,60.0,24.55109405517578,0.0,-9.775874332262904e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0001123702604672,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0001183313579531,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,8.739920303924009e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0001183313579531,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0005613107932731,285.23736572265625,294.1499938964844,300.6110534667969,297.3209533691406,300.8241271972656,300.6433410644531,286.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973198270425,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592462360858,60.0,24.545345306396484,0.0,-9.77417187186802e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0001123702604672,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0001183313579531,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,8.739920303924009e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0001183313579531,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0005613107932731,285.23736572265625,294.1499938964844,300.6110534667969,297.3209533691406,300.8241271972656,300.6433410644531,286.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973198270425,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592462360858,60.0,24.545345306396484,0.0,-9.77417187186802e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001123590845963,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0001183195927296,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,8.739050826989114e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001183195927296,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0005612549721263,285.2469482421875,294.1499938964844,300.56610107421875,297.3352966308594,300.81884765625,300.5995788574219,286.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523116081953,60.0,24.54160499572754,0.0,-9.772219300430153e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001123590845963,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0001183195927296,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,8.739050826989114e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001183195927296,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0005612549721263,285.2469482421875,294.1499938964844,300.56610107421875,297.3352966308594,300.81884765625,300.5995788574219,286.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523116081953,60.0,24.54160499572754,0.0,-9.772219300430153e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0001123530746554,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001183132626465,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,8.738582982914522e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001183132626465,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0005612249951809,285.25177001953125,294.1499938964844,300.5431823730469,297.34259033203125,300.8158874511719,300.57720947265625,286.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971360072493,2.8917936489847323e-08,0.0011971071362495,-0.0746238455176353,0.0,0.0,0.0,-0.0191485863178968,60.0,24.540319442749023,0.0,-9.77117053935217e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0001123468173318,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0001183066706289,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,8.738096221350133e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001183066706289,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.000561193737667,285.25665283203125,294.1499938964844,300.5200500488281,297.3499450683594,300.812744140625,300.5545349121094,286.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970690684393,2.8910108085256083e-08,0.0011970401974394,-0.0746034979820251,0.0,0.0,0.0,-0.0191447045654058,60.0,24.53923797607422,0.0,-9.770077724624573e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001123337860917,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0001182929481728,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,8.737082680454478e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0001182929481728,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0005611286615021,285.2665100097656,294.1499938964844,300.4731750488281,297.3646240234375,300.8057556152344,300.5084228515625,286.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.8893811787611412e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366262733936,60.0,24.53751564025879,0.0,-9.767803277327405e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001123337860917,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0001182929481728,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,8.737082680454478e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0001182929481728,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0005611286615021,285.2665100097656,294.1499938964844,300.4731750488281,297.3646240234375,300.8057556152344,300.5084228515625,286.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.8893811787611412e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366262733936,60.0,24.53751564025879,0.0,-9.767803277327405e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001123203837778,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0001182788328151,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,8.736040035728365e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,0.0001182788328151,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0005610617808997,285.2765197753906,294.1499938964844,300.42578125,297.37908935546875,300.79791259765625,300.46160888671875,286.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.887705541354537e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.536102294921875,0.0,-9.765465591726753e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001123203837778,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0001182788328151,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,8.736040035728365e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,0.0001182788328151,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0005610617808997,285.2765197753906,294.1499938964844,300.42578125,297.37908935546875,300.79791259765625,300.46160888671875,286.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.887705541354537e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.536102294921875,0.0,-9.765465591726753e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.00011230695236,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0001182646883535,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,8.734995208214968e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001182646883535,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0005609946674667,285.2866516113281,294.1499938964844,300.378173828125,297.3930969238281,300.7892150878906,300.4143371582031,286.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860258183271984e-08,0.0011966140009462,-0.0744739323854446,0.0,0.0,0.0,-0.019119992852211,60.0,24.534162521362305,0.0,-9.76312151124148e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.00011230695236,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0001182646883535,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,8.734995208214968e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001182646883535,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0005609946674667,285.2866516113281,294.1499938964844,300.378173828125,297.3930969238281,300.7892150878906,300.4143371582031,286.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860258183271984e-08,0.0011966140009462,-0.0744739323854446,0.0,0.0,0.0,-0.019119992852211,60.0,24.534162521362305,0.0,-9.76312151124148e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001122938483604,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0001182508858619,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,8.733975846553221e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0001182508858619,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0005609292420558,285.29693603515625,294.1499938964844,300.3305969238281,297.4063720703125,300.7797546386719,300.3669128417969,286.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313523173332,0.0,0.0,0.0,-0.0191118717193603,60.0,24.53120231628418,0.0,-9.760836405803277e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001122938483604,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0001182508858619,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,8.733975846553221e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0001182508858619,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0005609292420558,285.29693603515625,294.1499938964844,300.3305969238281,297.4063720703125,300.7797546386719,300.3669128417969,286.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313523173332,0.0,0.0,0.0,-0.0191118717193603,60.0,24.53120231628418,0.0,-9.760836405803277e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001122874746215,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.000118244177429,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,8.733480353839695e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.000118244177429,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.000560897460673,285.3020935058594,294.1499938964844,300.30694580078125,297.4126892089844,300.77471923828125,300.3432006835937,286.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964347213506,2.8835907883717482e-08,0.0011964058503508,-0.0744106397032737,0.0,0.0,0.0,-0.0191079229116439,60.0,24.52927017211914,0.0,-9.759725116964549e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0001122813700931,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0001182377527584,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,8.733005233807489e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0001182377527584,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0005608669598586,285.30731201171875,294.1499938964844,300.28338623046875,297.418701171875,300.7694702148437,300.3195495605469,286.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963694123551,2.8828274878378586e-08,0.0011963406577706,-0.0743907988071441,0.0,0.0,0.0,-0.0191041380167007,60.0,24.52678680419922,0.0,-9.758660013403644e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0001122701287386,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0001182259147753,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,8.732130663702264e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001182259147753,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0005608108476735,285.3178405761719,294.1499938964844,300.2368469238281,297.4298400878906,300.7584533691406,300.272705078125,286.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814216790351572e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,-0.0190971679985523,60.0,24.51992416381836,0.0,-9.756698915452945e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0001122701287386,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0001182259147753,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,8.732130663702264e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001182259147753,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0005608108476735,285.3178405761719,294.1499938964844,300.2368469238281,297.4298400878906,300.7584533691406,300.272705078125,286.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814216790351572e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,-0.0190971679985523,60.0,24.51992416381836,0.0,-9.756698915452945e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001122601825045,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,0.0001182154373964,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,8.731357229407877e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0001182154373964,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0005607611965388,285.3284912109375,294.1499938964844,300.1911926269531,297.4395751953125,300.7466735839844,300.2265319824219,286.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801769857977888e-08,0.001196113997139,-0.074321910738945,0.0,0.0,0.0,-0.019090998917818,60.0,24.510643005371094,0.0,-9.75496377009222e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001122601825045,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,0.0001182154373964,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,8.731357229407877e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0001182154373964,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0005607611965388,285.3284912109375,294.1499938964844,300.1911926269531,297.4395751953125,300.7466735839844,300.2265319824219,286.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801769857977888e-08,0.001196113997139,-0.074321910738945,0.0,0.0,0.0,-0.019090998917818,60.0,24.510643005371094,0.0,-9.75496377009222e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0001122521061915,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001182069318019,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,8.730728586670011e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0001182069318019,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0005607208586297,285.3392639160156,294.1499938964844,300.14678955078125,297.4476928710937,300.7342224121094,300.1813659667969,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791649953063825e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.0190859828144311,60.0,24.498090744018555,0.0,-9.753552632219e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0001122521061915,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001182069318019,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,8.730728586670011e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0001182069318019,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0005607208586297,285.3392639160156,294.1499938964844,300.14678955078125,297.4476928710937,300.7342224121094,300.1813659667969,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791649953063825e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.0190859828144311,60.0,24.498090744018555,0.0,-9.753552632219e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.000112246183562,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0001182006963063,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,8.730268018553033e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0001182006963063,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.000560691289138,285.35015869140625,294.1499938964844,300.1038818359375,297.4539794921875,300.7211303710937,300.1374816894531,286.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784221228761453e-08,0.0011959639377892,-0.0742762982845306,0.0,0.0,0.0,-0.019082298502326,60.0,24.481889724731445,0.0,-9.75251666091026e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.000112246183562,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0001182006963063,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,8.730268018553033e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0001182006963063,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.000560691289138,285.35015869140625,294.1499938964844,300.1038818359375,297.4539794921875,300.7211303710937,300.1374816894531,286.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784221228761453e-08,0.0011959639377892,-0.0742762982845306,0.0,0.0,0.0,-0.019082298502326,60.0,24.481889724731445,0.0,-9.75251666091026e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,0.0001122440808103,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001181984771392,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,8.730104309506714e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.0001181984771392,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.000560680811759,285.35565185546875,294.1499938964844,300.0830993652344,297.45635986328125,300.71435546875,300.1160583496094,286.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959701078012,2.8781574457070763e-08,0.0011959413532167,-0.074269413948059,0.0,0.0,0.0,-0.0190809872001409,60.0,24.472347259521484,0.0,-9.752147178687665e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.0001122427274822,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0001181970510515,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,8.729998808121309e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0001181970510515,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0005606740596704,285.3611755371094,294.1499938964844,300.06280517578125,297.4582214355469,300.7074584960937,300.0950927734375,286.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195955555886,2.8779865601791244e-08,0.0011959266848862,-0.0742649734020233,0.0,0.0,0.0,-0.019080139696598,60.0,24.461641311645508,0.0,-9.751909146871185e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.000112242414616,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0001181967236334,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,8.729974797461182e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001181967236334,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.0005606725462712,285.3722839355469,294.1499938964844,300.0238037109375,297.4602355957031,300.6932067871094,300.0546875,286.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959517141804,2.8779426841651912e-08,0.0011959229595959,-0.0742638334631919,0.0,0.0,0.0,-0.0190799217671155,60.0,24.436466217041016,0.0,-9.75184804019591e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.000112242414616,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0001181967236334,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,8.729974797461182e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001181967236334,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.0005606725462712,285.3722839355469,294.1499938964844,300.0238037109375,297.4602355957031,300.6932067871094,300.0546875,286.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959517141804,2.8779426841651912e-08,0.0011959229595959,-0.0742638334631919,0.0,0.0,0.0,-0.0190799217671155,60.0,24.436466217041016,0.0,-9.75184804019591e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,0.0001122456378652,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,0.0001182001142296,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,8.73022509040311e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0001182001142296,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0005606886697933,285.383544921875,294.1499938964844,299.9871826171875,297.4598083496094,300.678466796875,300.0167541503906,286.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195985591039,2.878339699918797e-08,0.0011959568364545,-0.0742741525173187,0.0,0.0,0.0,-0.0190818905830383,60.0,24.4056339263916,0.0,-9.752401552987069e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,0.0001122456378652,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,0.0001182001142296,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,8.73022509040311e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0001182001142296,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0005606886697933,285.383544921875,294.1499938964844,299.9871826171875,297.4598083496094,300.678466796875,300.0167541503906,286.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195985591039,2.878339699918797e-08,0.0011959568364545,-0.0742741525173187,0.0,0.0,0.0,-0.0190818905830383,60.0,24.4056339263916,0.0,-9.752401552987069e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001122517933254,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0001182065971079,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,8.730703848414123e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0001182065971079,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0005607194034382,285.3949279785156,294.1499938964844,299.9532470703125,297.45672607421875,300.663330078125,299.9808349609375,286.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960506672039,2.879101934638584e-08,0.0011960219126194,-0.0742939636111259,0.0,0.0,0.0,-0.0190856680274009,60.0,24.37018775939941,0.0,-9.753464524919765e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001122517933254,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0001182065971079,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,8.730703848414123e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0001182065971079,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0005607194034382,285.3949279785156,294.1499938964844,299.9532470703125,297.45672607421875,300.663330078125,299.9808349609375,286.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960506672039,2.879101934638584e-08,0.0011960219126194,-0.0742939636111259,0.0,0.0,0.0,-0.0190856680274009,60.0,24.37018775939941,0.0,-9.753464524919765e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0001122625690186,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0001182179403258,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,8.731541311135516e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,0.0001182179403258,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,0.0005607732455246,285.4064025878906,294.1499938964844,299.9222412109375,297.4508361816406,300.6478576660156,299.9478759765625,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961652198806,2.8804400642457043e-08,0.0011961363488808,-0.0743287429213523,0.0,0.0,0.0,-0.0190923027694225,60.0,24.328025817871094,0.0,-9.75533041014387e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0001122625690186,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0001182179403258,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,8.731541311135516e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,0.0001182179403258,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,0.0005607732455246,285.4064025878906,294.1499938964844,299.9222412109375,297.4508361816406,300.6478576660156,299.9478759765625,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961652198806,2.8804400642457043e-08,0.0011961363488808,-0.0743287429213523,0.0,0.0,0.0,-0.0190923027694225,60.0,24.328025817871094,0.0,-9.75533041014387e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,0.0001122690737247,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,0.0001182247870019,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,8.732046990189701e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.0001182247870019,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0005608057253994,285.4122009277344,294.1499938964844,299.907958984375,297.44677734375,300.6400146484375,299.9322814941406,286.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962343705818,2.881248128971947e-08,0.0011962056159973,-0.0743497461080551,0.0,0.0,0.0,-0.0190963093191385,60.0,24.305089950561523,0.0,-9.756457330922785e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
