time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0001122769972425,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,0.0001182331325253,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,8.732663991395384e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0001182331325253,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0005608453648164,285.4179992675781,294.1499938964844,299.89453125,297.4419250488281,300.6321105957031,299.91754150390625,286.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963186552748,2.8822334741107625e-08,0.0011962897842749,-0.0743753612041473,0.0,0.0,0.0,-0.0191011931747198,60.0,24.280250549316406,0.0,-9.757831520573745e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0001122955000028,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0001182526248157,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,8.73410317581147e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0001182526248157,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.000560937798582,285.4297180175781,294.1499938964844,299.870361328125,297.42974853515625,300.6162109375,299.89111328125,286.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965152807533,2.8845352773032573e-08,0.0011964865261688,-0.0744351893663406,0.0,0.0,0.0,-0.019112603738904,60.0,24.224454879760746,0.0,-9.761042463196645e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0001122955000028,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0001182526248157,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,8.73410317581147e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0001182526248157,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.000560937798582,285.4297180175781,294.1499938964844,299.870361328125,297.42974853515625,300.6162109375,299.89111328125,286.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965152807533,2.8845352773032573e-08,0.0011964865261688,-0.0744351893663406,0.0,0.0,0.0,-0.019112603738904,60.0,24.224454879760746,0.0,-9.761042463196645e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.0001123179972637,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.0001182763080578,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,8.735852316021919e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,0.0001182763080578,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0005610501975752,285.4415283203125,294.1499938964844,299.8500061035156,297.4141540527344,300.6001892089844,299.8677673339844,286.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967547470703,2.8873342827751003e-08,0.0011967258760705,-0.0745079442858696,0.0,0.0,0.0,-0.0191264804452657,60.0,24.16240882873535,0.0,-9.764947606072385e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.0001123179972637,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.0001182763080578,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,8.735852316021919e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,0.0001182763080578,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0005610501975752,285.4415283203125,294.1499938964844,299.8500061035156,297.4141540527344,300.6001892089844,299.8677673339844,286.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967547470703,2.8873342827751003e-08,0.0011967258760705,-0.0745079442858696,0.0,0.0,0.0,-0.0191264804452657,60.0,24.16240882873535,0.0,-9.764947606072385e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0001123360198107,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0001182952910312,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,8.737254393054172e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0001182952910312,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0005611402448266,285.45343017578125,294.1499938964844,299.8334655761719,297.3971862792969,300.5841369628906,299.8480529785156,286.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196946715936,2.8895760451064244e-08,0.0011969178449362,-0.0745662078261375,0.0,0.0,0.0,-0.0191375948488712,60.0,24.09351348876953,0.0,-9.768075415195201e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0001123360198107,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0001182952910312,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,8.737254393054172e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0001182952910312,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0005611402448266,285.45343017578125,294.1499938964844,299.8334655761719,297.3971862792969,300.5841369628906,299.8480529785156,286.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196946715936,2.8895760451064244e-08,0.0011969178449362,-0.0745662078261375,0.0,0.0,0.0,-0.0191375948488712,60.0,24.09351348876953,0.0,-9.768075415195201e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.000112330650154,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.0001182896303362,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,8.736836025491357e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001182896303362,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0005611134693026,285.4654235839844,294.1499938964844,299.8203430175781,297.3810119628906,300.568115234375,299.832275390625,286.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968889739364,2.8889024505929228e-08,0.0011968601029366,-0.0745486989617347,0.0,0.0,0.0,-0.0191342551261186,60.0,24.020397186279297,0.0,-9.76713536715579e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.000112330650154,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.0001182896303362,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,8.736836025491357e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001182896303362,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0005611134693026,285.4654235839844,294.1499938964844,299.8203430175781,297.3810119628906,300.568115234375,299.832275390625,286.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968889739364,2.8889024505929228e-08,0.0011968601029366,-0.0745486989617347,0.0,0.0,0.0,-0.0191342551261186,60.0,24.020397186279297,0.0,-9.76713536715579e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,0.0001123207111959,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0001182791675091,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,8.73606331879273e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001182791675091,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0005610638181678,285.4714660644531,294.1499938964844,299.81500244140625,297.3731689453125,300.5601806640625,299.8256530761719,286.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967825703322,2.887661487704917e-08,0.0011967536993324,-0.0745164453983306,0.0,0.0,0.0,-0.0191281009465456,60.0,23.982702255249023,0.0,-9.765403774508741e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,0.0001123056863434,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,0.0001182633423013,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,8.734894799999893e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,0.0001182633423013,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0005609887884929,285.4775390625,294.1499938964844,299.8103942871094,297.36553955078125,300.55224609375,299.8198547363281,286.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966223828494,2.8857872536036666e-08,0.0011965935118496,-0.0744677260518074,0.0,0.0,0.0,-0.0191188100725412,60.0,23.9443416595459,0.0,-9.762788977241145e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,0.0001122613393818,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0001182166379294,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,8.731445268495008e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001182166379294,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,0.0005607672501355,285.48974609375,294.1499938964844,299.80340576171875,297.3507080078125,300.5365600585937,299.8104553222656,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961498530581,2.880256033677142e-08,0.0011961209820583,-0.0743239596486091,0.0,0.0,0.0,-0.0190913919359445,60.0,23.86580276489257,0.0,-9.75507390421626e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,0.0001122613393818,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0001182166379294,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,8.731445268495008e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001182166379294,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,0.0005607672501355,285.48974609375,294.1499938964844,299.80340576171875,297.3507080078125,300.5365600585937,299.8104553222656,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961498530581,2.880256033677142e-08,0.0011961209820583,-0.0743239596486091,0.0,0.0,0.0,-0.0190913919359445,60.0,23.86580276489257,0.0,-9.75507390421626e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0001121990280807,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0001181510233436,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,8.726598753128201e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,0.0001181510233436,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0005604560137726,285.5020446777344,294.1499938964844,299.799072265625,297.33648681640625,300.5211181640625,299.803955078125,287.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954855872318,2.8724869594043412e-08,0.0011954569490626,-0.0741220191121101,0.0,0.0,0.0,-0.0190528780221939,60.0,23.78499221801757,0.0,-9.744242390752333e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0001121990280807,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0001181510233436,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,8.726598753128201e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,0.0001181510233436,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0005604560137726,285.5020446777344,294.1499938964844,299.799072265625,297.33648681640625,300.5211181640625,299.803955078125,287.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954855872318,2.8724869594043412e-08,0.0011954569490626,-0.0741220191121101,0.0,0.0,0.0,-0.0190528780221939,60.0,23.78499221801757,0.0,-9.744242390752333e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,0.0001121598106692,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.0001181097250082,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,8.723548671696335e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,0.0001181097250082,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0005602601449936,285.50848388671875,294.1499938964844,299.7978210449219,297.32928466796875,300.51318359375,299.8016662597656,287.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950673069804,2.86759789247526e-08,0.0011950386688113,-0.0739949345588684,0.0,0.0,0.0,-0.0190286394208669,60.0,23.74210929870605,0.0,-9.73742899645913e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0001121196910389,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,0.0001180674807983,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,8.720428013475612e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.0001180674807983,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0005600597360171,285.5144348144531,294.1499938964844,299.7972106933594,297.3227844238281,300.5059509277344,299.8000793457031,287.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194639946334,2.8625958492511927e-08,0.0011946113081648,-0.0738649070262909,0.0,0.0,0.0,-0.0190038457512855,60.0,23.70203018188477,0.0,-9.73046070384953e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001120244269259,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001179671598947,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,8.713018905837089e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,0.0001179671598947,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.0005595839465968,285.52691650390625,294.1499938964844,299.7975158691406,297.3095397949219,300.4911499023437,299.7986145019531,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936246883124,2.850720726144118e-08,0.0011935961665585,-0.0735562071204185,0.0,0.0,0.0,-0.0189449749886989,60.0,23.617027282714844,0.0,-9.713927795473865e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001120244269259,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001179671598947,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,8.713018905837089e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,0.0001179671598947,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.0005595839465968,285.52691650390625,294.1499938964844,299.7975158691406,297.3095397949219,300.4911499023437,299.7986145019531,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936246883124,2.850720726144118e-08,0.0011935961665585,-0.0735562071204185,0.0,0.0,0.0,-0.0189449749886989,60.0,23.617027282714844,0.0,-9.713927795473865e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,0.0001119711523642,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0001179110549855,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,8.70887452038005e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.0001179110549855,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0005593178211711,285.5331726074219,294.1499938964844,299.7984313964844,297.30303955078125,300.4838562011719,299.7987060546875,287.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930565815418,2.8440791055572845e-08,0.001193028059788,-0.0733835399150848,0.0,0.0,0.0,-0.018912049010396,60.0,23.57378196716309,0.0,-9.704687187195304e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,0.0001119144289987,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,0.0001178513266495,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,8.704462379682809e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,0.0001178513266495,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0005590344662778,285.5394592285156,294.1499938964844,299.7998046875,297.2966613769531,300.4766845703125,299.79931640625,287.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924520367756,2.837008317158052e-08,0.0011924236314371,-0.0731997117400169,0.0,0.0,0.0,-0.0188769977539777,60.0,23.530073165893555,0.0,-9.694854696817856e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0001117914143833,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0001177217855001,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,8.694894495420158e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.0001177217855001,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0005584199680015,285.55206298828125,294.1499938964844,299.8038024902344,297.2841186523437,300.462646484375,299.8017883300781,287.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911413166671,2.8216744496489813e-08,0.0011911130277439,-0.0728010311722755,0.0,0.0,0.0,-0.0188009832054376,60.0,23.44134330749512,0.0,-9.67354765180062e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0001117914143833,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0001177217855001,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,8.694894495420158e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.0001177217855001,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0005584199680015,285.55206298828125,294.1499938964844,299.8038024902344,297.2841186523437,300.462646484375,299.8017883300781,287.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911413166671,2.8216744496489813e-08,0.0011911130277439,-0.0728010311722755,0.0,0.0,0.0,-0.0188009832054376,60.0,23.44134330749512,0.0,-9.67354765180062e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0001116557250497,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0001175789002445,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,8.684341446496546e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,0.0001175789002445,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0005577422562055,285.56475830078125,294.1499938964844,299.80926513671875,297.2718505859375,300.4490051269531,299.80596923828125,287.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896952055394,2.804761933816735e-08,0.0011896671494469,-0.0723612755537033,0.0,0.0,0.0,-0.0187171436846256,60.0,23.350814819335938,0.0,-9.650074872524784e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0001116557250497,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0001175789002445,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,8.684341446496546e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,0.0001175789002445,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0005577422562055,285.56475830078125,294.1499938964844,299.80926513671875,297.2718505859375,300.4490051269531,299.80596923828125,287.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896952055394,2.804761933816735e-08,0.0011896671494469,-0.0723612755537033,0.0,0.0,0.0,-0.0187171436846256,60.0,23.350814819335938,0.0,-9.650074872524784e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,0.0001115094928536,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,0.0001174249118776,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,8.672967669554055e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,0.0001174249118776,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0005570118082687,285.5775451660156,294.1499938964844,299.8159484863281,297.259765625,300.4358215332031,299.8114929199219,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881368700414,2.7865350915590173e-08,0.0011881090467795,-0.0718872845172882,0.0,0.0,0.0,-0.0186267867684364,60.0,23.25871467590332,0.0,-9.624809393926624e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,0.0001115094928536,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,0.0001174249118776,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,8.672967669554055e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,0.0001174249118776,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0005570118082687,285.5775451660156,294.1499938964844,299.8159484863281,297.259765625,300.4358215332031,299.8114929199219,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881368700414,2.7865350915590173e-08,0.0011881090467795,-0.0718872845172882,0.0,0.0,0.0,-0.0186267867684364,60.0,23.25871467590332,0.0,-9.624809393926624e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0001113535836338,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,0.000117260722618,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,8.660840830998495e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.000117260722618,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.0005562329897657,285.5903625488281,294.1499938964844,299.8236083984375,297.247802734375,300.423095703125,299.8182067871094,287.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475274153,2.7671013924646104e-08,0.0011864475673064,-0.0713818743824958,0.0,0.0,0.0,-0.0185304470360279,60.0,23.16505622863769,0.0,-9.59790824595075e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0001113535836338,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,0.000117260722618,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,8.660840830998495e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.000117260722618,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.0005562329897657,285.5903625488281,294.1499938964844,299.8236083984375,297.247802734375,300.423095703125,299.8182067871094,287.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475274153,2.7671013924646104e-08,0.0011864475673064,-0.0713818743824958,0.0,0.0,0.0,-0.0185304470360279,60.0,23.16505622863769,0.0,-9.59790824595075e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001112724130507,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.000117175244668,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,8.654527482576668e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.000117175244668,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0005558275151997,285.5968017578125,294.1499938964844,299.8277282714844,297.2418518066406,300.4169006347656,299.82196044921875,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856100754812,2.7569843297214905e-08,0.0011855824850499,-0.0711187347769737,0.0,0.0,0.0,-0.0184802934527397,60.0,23.1176872253418,0.0,-9.583918370026369e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.0001111895689973,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0001170880059362,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,8.648083894513547e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001170880059362,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0005554137169383,285.603271484375,294.1499938964844,299.8320007324219,297.23590087890625,300.41082763671875,299.8258972167969,287.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847271816805,2.7466590779567923e-08,0.0011846998240798,-0.0708501562476158,0.0,0.0,0.0,-0.0184291061013937,60.0,23.07000160217285,0.0,-9.569650671892305e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001110236044041,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001169132374343,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,8.635175618110225e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0001169132374343,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.0005545847234316,285.6162109375,294.1499938964844,299.84088134765625,297.2239990234375,300.3990173339844,299.8341369628906,287.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829588329419,2.7259732249262925e-08,0.0011829314753413,-0.0703120529651641,0.0,0.0,0.0,-0.0183265600353479,60.0,22.97422790527344,0.0,-9.541098933141257e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001110236044041,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001169132374343,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,8.635175618110225e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0001169132374343,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.0005545847234316,285.6162109375,294.1499938964844,299.84088134765625,297.2239990234375,300.3990173339844,299.8341369628906,287.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829588329419,2.7259732249262925e-08,0.0011829314753413,-0.0703120529651641,0.0,0.0,0.0,-0.0183265600353479,60.0,22.97422790527344,0.0,-9.541098933141257e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0001108618162106,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,0.0001167428708868,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,8.622592577012256e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001167428708868,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0005537765682674,285.62921142578125,294.1499938964844,299.8500061035156,297.2120056152344,300.3876037597656,299.84283447265625,287.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812342563644,2.7058087326281572e-08,0.0011812071315944,-0.0697874575853347,0.0,0.0,0.0,-0.018226595595479,60.0,22.878173828125,0.0,-9.513308185660209e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0001108618162106,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,0.0001167428708868,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,8.622592577012256e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001167428708868,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0005537765682674,285.62921142578125,294.1499938964844,299.8500061035156,297.2120056152344,300.3876037597656,299.84283447265625,287.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812342563644,2.7058087326281572e-08,0.0011812071315944,-0.0697874575853347,0.0,0.0,0.0,-0.018226595595479,60.0,22.878173828125,0.0,-9.513308185660209e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.000110783308628,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001166602014563,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,8.616486593382433e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001166602014563,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,0.0005533844232559,285.6370544433594,294.1499938964844,299.8554992675781,297.20477294921875,300.3809814453125,299.84820556640625,287.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180397812277,2.6960236709783203e-08,0.0011803709203377,-0.0695328712463378,0.0,0.0,0.0,-0.0181780904531478,60.0,22.822284698486328,0.0,-9.499836295390197e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.000110732842586,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0001166070578619,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,8.612561214249581e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001166070578619,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0005531323840841,285.6423034667969,294.1499938964844,299.859130859375,297.1999206542969,300.37664794921875,299.85174560546875,287.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798599734902,2.689733236138636e-08,0.0011798330815508,-0.0693691968917846,0.0,0.0,0.0,-0.0181469060480594,60.0,22.785381317138672,0.0,-9.491181174325902e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001106162890209,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001164843197329,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,8.603495371062309e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001164843197329,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0005525501910597,285.6554260253906,294.1499938964844,299.8680114746094,297.1876220703125,300.3661499023437,299.860595703125,287.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786178220063,2.675205479363285e-08,0.0011785910464823,-0.0689911767840385,0.0,0.0,0.0,-0.0180748868733644,60.0,22.695037841796875,0.0,-9.47120710748095e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001106162890209,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001164843197329,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,8.603495371062309e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001164843197329,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0005525501910597,285.6554260253906,294.1499938964844,299.8680114746094,297.1876220703125,300.3661499023437,299.860595703125,287.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786178220063,2.675205479363285e-08,0.0011785910464823,-0.0689911767840385,0.0,0.0,0.0,-0.0180748868733644,60.0,22.695037841796875,0.0,-9.47120710748095e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
