time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001105597402784,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001164247732958,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,8.599097054684535e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,0.0001164247732958,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0005522677092812,285.6620483398437,294.1499938964844,299.8722839355469,297.181396484375,300.3610534667969,299.8649597167969,287.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780147906392,2.668157073060229e-08,0.0011779881315305,-0.068807765841484,0.0,0.0,0.0,-0.0180399436503648,60.0,22.65045547485352,0.0,-9.461523831078013e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0001105013507185,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.000116363284178,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,8.594556129537523e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.000116363284178,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0005519760306924,285.66864013671875,294.1499938964844,299.8764038085937,297.17510986328125,300.3560791015625,299.86920166015625,287.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773926671594,2.660879161453522e-08,0.0011773660080507,-0.0686183720827102,0.0,0.0,0.0,-0.0180038642138242,60.0,22.60575294494629,0.0,-9.451530758042281e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001103780668927,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,0.0001162334592663,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,8.58496714499779e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0001162334592663,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0005513602518476,285.681884765625,294.1499938964844,299.8840637207031,297.1622619628906,300.3463439941406,299.87725830078125,287.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760791530832,2.6455126089786063e-08,0.0011760526103898,-0.0682184621691703,0.0,0.0,0.0,-0.0179276894778013,60.0,22.515426635742188,0.0,-9.430447533986809e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001103780668927,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,0.0001162334592663,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,8.58496714499779e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0001162334592663,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0005513602518476,285.681884765625,294.1499938964844,299.8840637207031,297.1622619628906,300.3463439941406,299.87725830078125,287.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760791530832,2.6455126089786063e-08,0.0011760526103898,-0.0682184621691703,0.0,0.0,0.0,-0.0179276894778013,60.0,22.515426635742188,0.0,-9.430447533986809e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0001102423921111,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0001160905885626,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,8.574414096074179e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,0.0001160905885626,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,0.0005506825400516,285.6951904296875,294.1499938964844,299.8907470703125,297.1490783691406,300.3369445800781,299.8845520019531,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286024024102523e-08,0.0011746069649234,-0.0677783489227294,0.0,0.0,0.0,-0.017843859270215,60.0,22.4229679107666,0.0,-9.407274603745465e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0001102423921111,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0001160905885626,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,8.574414096074179e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,0.0001160905885626,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,0.0005506825400516,285.6951904296875,294.1499938964844,299.8907470703125,297.1490783691406,300.3369445800781,299.8845520019531,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286024024102523e-08,0.0011746069649234,-0.0677783489227294,0.0,0.0,0.0,-0.017843859270215,60.0,22.4229679107666,0.0,-9.407274603745465e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001100946610677,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0001159350140369,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,8.56292390380986e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0001159350140369,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.0005499445833265,285.70855712890625,294.1499938964844,299.8962097167969,297.13543701171875,300.327880859375,299.89080810546875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730589903891,2.6101897532271323e-08,0.0011730327969416,-0.0672990828752517,0.0,0.0,0.0,-0.0177525803446769,60.0,22.32798957824707,0.0,-9.382074495078997e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001100946610677,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0001159350140369,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,8.56292390380986e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0001159350140369,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,0.0005499445833265,285.70855712890625,294.1499938964844,299.8962097167969,297.13543701171875,300.327880859375,299.89080810546875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730589903891,2.6101897532271323e-08,0.0011730327969416,-0.0672990828752517,0.0,0.0,0.0,-0.0177525803446769,60.0,22.32798957824707,0.0,-9.382074495078997e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001099380315281,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001157700826297,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,8.550741767976433e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.0001157700826297,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0005491622141562,285.72198486328125,294.1499938964844,299.90020751953125,297.1213684082031,300.319091796875,299.89581298828125,287.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713898275047,2.5906686573762272e-08,0.0011713638668879,-0.0667909085750579,0.0,0.0,0.0,-0.0176558084785938,60.0,22.23050117492676,0.0,-9.35539432589394e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001099380315281,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001157700826297,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,8.550741767976433e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.0001157700826297,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0005491622141562,285.72198486328125,294.1499938964844,299.90020751953125,297.1213684082031,300.319091796875,299.89581298828125,287.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713898275047,2.5906686573762272e-08,0.0011713638668879,-0.0667909085750579,0.0,0.0,0.0,-0.0176558084785938,60.0,22.23050117492676,0.0,-9.35539432589394e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0001098576758522,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0001156854559667,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,8.54449172038585e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,0.0001156854559667,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0005487608141265,285.72869873046875,294.1499938964844,299.90155029296875,297.1141357421875,300.3148193359375,299.897705078125,287.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705335928127,2.5806530246086368e-08,0.0011705077486112,-0.066530168056488,0.0,0.0,0.0,-0.0176061578094959,60.0,22.1807918548584,0.0,-9.341720641486972e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0001097779022529,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.000115601455036,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,8.538287511328235e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,0.000115601455036,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0005483623826876,285.7354431152344,294.1499938964844,299.9024658203125,297.10675048828125,300.3105773925781,299.8992004394531,287.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696834117174,2.570711110649881e-08,0.0011696576839312,-0.0662713348865509,0.0,0.0,0.0,-0.0175568722188472,60.0,22.130773544311523,0.0,-9.328157091204049e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,0.0001096220075851,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0001154372876044,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,8.526162127964199e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0001154372876044,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0005475836223922,285.7489318847656,294.1499938964844,299.9028015136719,297.091552734375,300.30224609375,299.90118408203125,287.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680220486596,2.5512816748118894e-08,0.0011679965537041,-0.0657654479146003,0.0,0.0,0.0,-0.0174605529755353,60.0,22.03023147583008,0.0,-9.301678716155949e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,0.0001096220075851,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0001154372876044,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,8.526162127964199e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,0.0001154372876044,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0005475836223922,285.7489318847656,294.1499938964844,299.9028015136719,297.091552734375,300.30224609375,299.90118408203125,287.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680220486596,2.5512816748118894e-08,0.0011679965537041,-0.0657654479146003,0.0,0.0,0.0,-0.0174605529755353,60.0,22.03023147583008,0.0,-9.301678716155949e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001094782055588,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0001152858530986,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,8.514976798323914e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0001152858530986,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0005468653398565,285.7624816894531,294.1499938964844,299.90093994140625,297.0757141113281,300.2940368652344,299.901123046875,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166489557363,2.5333585895737087e-08,0.0011664641788229,-0.065298743546009,0.0,0.0,0.0,-0.0173717010766267,60.0,21.92934799194336,0.0,-9.27728649458004e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001094782055588,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0001152858530986,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,8.514976798323914e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0001152858530986,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0005468653398565,285.7624816894531,294.1499938964844,299.90093994140625,297.0757141113281,300.2940368652344,299.901123046875,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166489557363,2.5333585895737087e-08,0.0011664641788229,-0.065298743546009,0.0,0.0,0.0,-0.0173717010766267,60.0,21.92934799194336,0.0,-9.27728649458004e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.00010939319327,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0001151963297161,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,8.508365135639906e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,0.0001151963297161,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,0.0005464406567625,285.771728515625,294.1499938964844,299.8982849121094,297.0645446777344,300.2885131835937,299.8996276855469,287.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655836133286,2.5227627986623705e-08,0.0011655583512037,-0.0650228187441825,0.0,0.0,0.0,-0.0173191744834184,60.0,21.861448287963867,0.0,-9.26288095115524e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.0001093547762138,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0001151558753917,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,8.505376899847761e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0001151558753917,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,0.0005462488043121,285.77606201171875,294.1499938964844,299.8966064453125,297.0592041015625,300.2859191894531,299.8988647460937,287.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651740642264,2.5179748064374508e-08,0.0011651489185169,-0.0648981258273124,0.0,0.0,0.0,-0.0172954387962818,60.0,21.82950019836425,0.0,-9.25637522186662e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,0.0001092582824639,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001150542666437,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,8.49787174956873e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,0.0001150542666437,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0005457667866721,285.7897033691406,294.1499938964844,299.8895874023437,297.0419311523437,300.27783203125,299.89453125,287.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641456512734,2.505947627184924e-08,0.0011641206219792,-0.0645849034190177,0.0,0.0,0.0,-0.0172358155250549,60.0,21.73116683959961,0.0,-9.240043397085176e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,0.0001092582824639,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001150542666437,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,8.49787174956873e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,0.0001150542666437,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0005457667866721,285.7897033691406,294.1499938964844,299.8895874023437,297.0419311523437,300.27783203125,299.89453125,287.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641456512734,2.505947627184924e-08,0.0011641206219792,-0.0645849034190177,0.0,0.0,0.0,-0.0172358155250549,60.0,21.73116683959961,0.0,-9.240043397085176e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0001092223465093,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0001150164171122,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,8.495076326653361e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0001150164171122,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,0.0005455872742459,285.7965087890625,294.1499938964844,299.885009765625,297.0329895019531,300.2738037109375,299.8912048339844,287.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637625284492,2.50146783287164e-08,0.0011637374991551,-0.0644682273268699,0.0,0.0,0.0,-0.0172136072069406,60.0,21.6833610534668,0.0,-9.23396399343801e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,0.0001091949161491,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0001149875388364,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,8.492943015880883e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,0.0001149875388364,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0005454503116197,285.8033752441406,294.1499938964844,299.8796691894531,297.0238647460937,300.2697448730469,299.8871154785156,287.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634700931608,2.4980488788628463e-08,0.0011634450638666,-0.0643791779875755,0.0,0.0,0.0,-0.0171966571360826,60.0,21.636478424072266,0.0,-9.229325570458968e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001091681697289,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0001149593736045,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,8.490862819598988e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0001149593736045,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0005453166668303,285.8171081542969,294.1499938964844,299.8665466308594,297.00494384765625,300.2615661621094,299.8768005371094,287.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163184759207,2.4947130583541373e-08,0.0011631598463281,-0.0642922967672348,0.0,0.0,0.0,-0.0171801205724477,60.0,21.54551315307617,0.0,-9.224800834317649e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001091681697289,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0001149593736045,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,8.490862819598988e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0001149593736045,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0005453166668303,285.8171081542969,294.1499938964844,299.8665466308594,297.00494384765625,300.2615661621094,299.8768005371094,287.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163184759207,2.4947130583541373e-08,0.0011631598463281,-0.0642922967672348,0.0,0.0,0.0,-0.0171801205724477,60.0,21.54551315307617,0.0,-9.224800834317649e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0001091831654775,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,0.0001149751624325,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,8.492029155604541e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0001149751624325,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0005453916382975,285.83087158203125,294.1499938964844,299.8500061035156,296.9851379394531,300.25323486328125,299.8631286621094,287.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633442481979,2.4965794764852944e-08,0.0011633193353191,-0.0643409118056297,0.0,0.0,0.0,-0.017189372330904,60.0,21.459131240844727,0.0,-9.227332498085161e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0001091831654775,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,0.0001149751624325,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,8.492029155604541e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0001149751624325,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0005453916382975,285.83087158203125,294.1499938964844,299.8500061035156,296.9851379394531,300.25323486328125,299.8631286621094,287.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633442481979,2.4965794764852944e-08,0.0011633193353191,-0.0643409118056297,0.0,0.0,0.0,-0.017189372330904,60.0,21.459131240844727,0.0,-9.227332498085161e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.0001092472157324,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001150426105596,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,8.497010276187211e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.0001150426105596,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0005457115476019,285.8447265625,294.1499938964844,299.830078125,296.96337890625,300.24468994140625,299.84600830078125,287.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640262091532,2.5045579832294613e-08,0.001164001179859,-0.0645487084984779,0.0,0.0,0.0,-0.0172289237380027,60.0,21.37702369689941,0.0,-9.238157616664466e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.0001092472157324,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001150426105596,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,8.497010276187211e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.0001150426105596,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0005457115476019,285.8447265625,294.1499938964844,299.830078125,296.96337890625,300.24468994140625,299.84600830078125,287.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640262091532,2.5045579832294613e-08,0.001164001179859,-0.0645487084984779,0.0,0.0,0.0,-0.0172289237380027,60.0,21.37702369689941,0.0,-9.238157616664466e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001093623868655,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0001151638862211,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,8.505968435201794e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,0.0001151638862211,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0005462868721224,285.8586730957031,294.1499938964844,299.80712890625,296.9388427734375,300.23583984375,299.8256225585937,287.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652528773993,2.518907393778136e-08,0.0011652277316898,-0.0649224147200584,0.0,0.0,0.0,-0.0173000562936067,60.0,21.29792213439941,0.0,-9.257642830107217e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001093623868655,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0001151638862211,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,8.505968435201794e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,0.0001151638862211,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0005462868721224,285.8586730957031,294.1499938964844,299.80712890625,296.9388427734375,300.23583984375,299.8256225585937,287.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652528773993,2.518907393778136e-08,0.0011652277316898,-0.0649224147200584,0.0,0.0,0.0,-0.0173000562936067,60.0,21.29792213439941,0.0,-9.257642830107217e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,0.0001094376711989,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0001152431650552,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,8.511823398293927e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0001152431650552,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0005466629518195,285.8656616210937,294.1499938964844,299.7945861816406,296.92559814453125,300.2312927246094,299.8142395019531,287.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660552117973,2.528287446068589e-08,0.0011660299496725,-0.0651666894555091,0.0,0.0,0.0,-0.0173465590924024,60.0,21.25929832458496,0.0,-9.270390677329489e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,0.0001095249244826,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001153350531239,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,8.518610411556438e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0001153350531239,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0005470988107845,285.8726501464844,294.1499938964844,299.7813415527344,296.9117431640625,300.22662353515625,299.8020935058594,287.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669847881421,2.539159638104138e-08,0.0011669594096019,-0.0654498040676117,0.0,0.0,0.0,-0.0174004565924406,60.0,21.221147537231445,0.0,-9.285177782203392e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0001097284912248,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001155494173872,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,8.534443622920662e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0001155494173872,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0005481156986206,285.8867492675781,294.1499938964844,299.7529296875,296.8822937011719,300.21697998046875,299.7758483886719,287.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691531399264,2.564524770320986e-08,0.0011691274121403,-0.0661102682352066,0.0,0.0,0.0,-0.0175261981785297,60.0,21.14579391479492,0.0,-9.319722948930577e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0001097284912248,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001155494173872,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,8.534443622920662e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0001155494173872,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0005481156986206,285.8867492675781,294.1499938964844,299.7529296875,296.8822937011719,300.21697998046875,299.7758483886719,287.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691531399264,2.564524770320986e-08,0.0011691274121403,-0.0661102682352066,0.0,0.0,0.0,-0.0175261981785297,60.0,21.14579391479492,0.0,-9.319722948930577e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0001099670771509,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.0001158006562036,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,8.553000225219876e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001158006562036,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0005493075004778,285.9009094238281,294.1499938964844,299.7220764160156,296.85064697265625,300.2068786621094,299.7468566894531,287.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716950684785,2.594253523113821e-08,0.0011716691078618,-0.0668842419981956,0.0,0.0,0.0,-0.017673572525382,60.0,21.07159996032715,0.0,-9.360291386428798e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0001099670771509,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.0001158006562036,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,8.553000225219876e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001158006562036,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0005493075004778,285.9009094238281,294.1499938964844,299.7220764160156,296.85064697265625,300.2068786621094,299.7468566894531,287.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716950684785,2.594253523113821e-08,0.0011716691078618,-0.0668842419981956,0.0,0.0,0.0,-0.017673572525382,60.0,21.07159996032715,0.0,-9.360291386428798e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001101703965105,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,0.0001160147658083,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,8.568813791498542e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.0001160147658083,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0005503231077454,285.9117431640625,294.1499938964844,299.6971435546875,296.8252868652344,300.1987609863281,299.72296142578125,287.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738613247871,2.619588279628715e-08,0.0011738351313397,-0.0675437226891517,0.0,0.0,0.0,-0.0177991669625043,60.0,21.01551055908203,0.0,-9.394933897510785e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0001102346286643,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,0.0001160824031103,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,8.57380946399644e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0001160824031103,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,0.0005506439483724,285.9151916503906,294.1499938964844,299.68902587890625,296.8170471191406,300.1961975097656,299.71539306640625,287.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745454976335,2.627591833004317e-08,0.0011745193041861,-0.0677520409226417,0.0,0.0,0.0,-0.0178388431668281,60.0,20.99779891967773,0.0,-9.405890466496204e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,0.0001105247429222,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.0001163879060186,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,8.596373663749546e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0001163879060186,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0005520931445062,285.9295349121094,294.1499938964844,299.6539001464844,296.7817077636719,300.1849060058594,299.68145751953125,287.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776364408433,2.6637419381358995e-08,0.0011776097817346,-0.0686928704380989,0.0,0.0,0.0,-0.0180180519819259,60.0,20.923385620117188,0.0,-9.45546076991377e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
