time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,0.0001105247429222,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.0001163879060186,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,8.596373663749546e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0001163879060186,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0005520931445062,285.9295349121094,294.1499938964844,299.6539001464844,296.7817077636719,300.1849060058594,299.68145751953125,287.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776364408433,2.6637419381358995e-08,0.0011776097817346,-0.0686928704380989,0.0,0.0,0.0,-0.0180180519819259,60.0,20.923385620117188,0.0,-9.45546076991377e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0001106745694414,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001165456778835,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,8.608026837464422e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,0.0001165456778835,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.0005528415786102,285.936767578125,294.1499938964844,299.6356506347656,296.7634582519531,300.1789855957031,299.66357421875,287.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792331933975,2.6824114485179962e-08,0.0011792063014581,-0.0691786855459213,0.0,0.0,0.0,-0.0181106049567461,60.0,20.88553237915039,0.0,-9.481112073217449e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.000110826047603,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,0.0001167051959782,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,8.619808068033308e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,0.0001167051959782,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0005535982199944,285.94403076171875,294.1499938964844,299.6169738769531,296.74481201171875,300.1728820800781,299.6452941894531,287.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808471754193,2.701287371564831e-08,0.0011808201670646,-0.0696698203682899,0.0,0.0,0.0,-0.018204178661108,60.0,20.84731674194336,0.0,-9.507081699666744e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,0.0001111319579649,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.0001170273317256,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,8.643601177027449e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,0.0001170273317256,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.0005551263457164,285.9585876464844,294.1499938964844,299.57843017578125,296.7065734863281,300.1603088378906,299.607666015625,287.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841056402772,2.7394065682528893e-08,0.0011840782826766,-0.0706615075469017,0.0,0.0,0.0,-0.0183931458741426,60.0,20.76962852478028,0.0,-9.559635572031769e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,0.0001111319579649,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.0001170273317256,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,8.643601177027449e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,0.0001170273317256,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.0005551263457164,285.9585876464844,294.1499938964844,299.57843017578125,296.7065734863281,300.1603088378906,299.607666015625,287.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841056402772,2.7394065682528893e-08,0.0011840782826766,-0.0706615075469017,0.0,0.0,0.0,-0.0183931458741426,60.0,20.76962852478028,0.0,-9.559635572031769e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0001114385449909,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001173501805169,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,8.667446672916412e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0001173501805169,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,0.000556657789275,285.9732666015625,294.1499938964844,299.5384521484375,296.6672058105469,300.1469116210937,299.568115234375,287.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873724870383,2.7776097866194505e-08,0.0011873446637764,-0.0716551691293716,0.0,0.0,0.0,-0.018582534044981,60.0,20.68831825256348,0.0,-9.612450213580814e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0001114385449909,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001173501805169,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,8.667446672916412e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0001173501805169,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,0.000556657789275,285.9732666015625,294.1499938964844,299.5384521484375,296.6672058105469,300.1469116210937,299.568115234375,287.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873724870383,2.7776097866194505e-08,0.0011873446637764,-0.0716551691293716,0.0,0.0,0.0,-0.018582534044981,60.0,20.68831825256348,0.0,-9.612450213580814e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0001117411229643,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0001176688092527,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,8.690980757819489e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,0.0001176688092527,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0005581692676059,285.9880065917969,294.1499938964844,299.49725341796875,296.6268615722656,300.13299560546875,299.527587890625,287.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190596492961,2.8153140263498244e-08,0.0011905683204531,-0.0726356580853462,0.0,0.0,0.0,-0.0187694486230611,60.0,20.60475349426269,0.0,-9.664717026680593e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0001117411229643,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0001176688092527,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,8.690980757819489e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,0.0001176688092527,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0005581692676059,285.9880065917969,294.1499938964844,299.49725341796875,296.6268615722656,300.13299560546875,299.527587890625,287.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190596492961,2.8153140263498244e-08,0.0011905683204531,-0.0726356580853462,0.0,0.0,0.0,-0.0187694486230611,60.0,20.60475349426269,0.0,-9.664717026680593e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,0.0001120356173487,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0001179789251182,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,8.713885472388938e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,0.0001179789251182,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0005596402916125,286.0028381347656,294.1499938964844,299.4550476074219,296.5858154296875,300.1184387207031,299.48590087890625,287.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937341187149,2.8520110717522584e-08,0.001193705596961,-0.0735897496342659,0.0,0.0,0.0,-0.0189513675868511,60.0,20.517969131469727,0.0,-9.71572333696713e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,0.0001120356173487,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0001179789251182,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,8.713885472388938e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,0.0001179789251182,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0005596402916125,286.0028381347656,294.1499938964844,299.4550476074219,296.5858154296875,300.1184387207031,299.48590087890625,287.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937341187149,2.8520110717522584e-08,0.001193705596961,-0.0735897496342659,0.0,0.0,0.0,-0.0189513675868511,60.0,20.517969131469727,0.0,-9.71572333696713e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001121801687986,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,0.0001181311454274,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,8.725128282094374e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,0.0001181311454274,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,0.0005603624158538,286.0102844238281,294.1499938964844,299.43359375,296.5650939941406,300.11090087890625,299.4647216796875,287.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952733621001,2.870023685375145e-08,0.0011952447239309,-0.0740579962730407,0.0,0.0,0.0,-0.0190406590700149,60.0,20.473529815673828,0.0,-9.74080904825314e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,0.0001123234033002,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0001182819760288,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,8.736269228393212e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0001182819760288,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0005610779044218,286.0177307128906,294.1499938964844,299.4119873046875,296.54425048828125,300.10321044921875,299.4432983398437,287.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967994505539,2.8878721636260707e-08,0.0011967705795541,-0.0745219215750694,0.0,0.0,0.0,-0.0191291403025388,60.0,20.42839431762696,0.0,-9.765697939201345e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0001126083734561,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,0.0001185820656246,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,8.758433250477538e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0001185820656246,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0005625013727694,286.03271484375,294.1499938964844,299.36834716796875,296.5023193359375,300.0873413085937,299.3999938964844,287.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998364934697,2.9233826026597853e-08,0.0011998071568086,-0.0754447877407074,0.0,0.0,0.0,-0.0193051807582378,60.0,20.336782455444336,0.0,-9.815309454097588e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0001126083734561,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,0.0001185820656246,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,8.758433250477538e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0001185820656246,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0005625013727694,286.03271484375,294.1499938964844,299.36834716796875,296.5023193359375,300.0873413085937,299.3999938964844,287.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998364934697,2.9233826026597853e-08,0.0011998071568086,-0.0754447877407074,0.0,0.0,0.0,-0.0193051807582378,60.0,20.336782455444336,0.0,-9.815309454097588e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,0.0001128972580772,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.0001188862734124,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,8.780902135185897e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001188862734124,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0005639443988911,286.0477905273437,294.1499938964844,299.32427978515625,296.4602966308594,300.0707702636719,299.3561706542969,287.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029136996716,2.9593810069172832e-08,0.0012028841301798,-0.0763801485300064,0.0,0.0,0.0,-0.0194836352020502,60.0,20.24512481689453,0.0,-9.865730987712597e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,0.0001128972580772,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.0001188862734124,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,8.780902135185897e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001188862734124,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0005639443988911,286.0477905273437,294.1499938964844,299.32427978515625,296.4602966308594,300.0707702636719,299.3561706542969,287.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029136996716,2.9593810069172832e-08,0.0012028841301798,-0.0763801485300064,0.0,0.0,0.0,-0.0194836352020502,60.0,20.24512481689453,0.0,-9.865730987712597e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,0.0001131413591792,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.000119143325719,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,8.799888018984348e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.000119143325719,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0005651637911796,286.0604553222656,294.1499938964844,299.2870788574219,296.425048828125,300.0567932128906,299.3193359375,287.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055139522999,2.989799696706541e-08,0.0012054840335622,-0.0771703794598579,0.0,0.0,0.0,-0.0196344275027513,60.0,20.168058395385746,0.0,-9.908438158845456e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0001131917306338,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,0.00011919636745,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,8.803805394563824e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.00011919636745,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0005654153646901,286.0628967285156,294.1499938964844,299.27996826171875,296.4183349609375,300.0539245605469,299.3122863769531,287.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060502776876,2.99607592069151e-08,0.0012060202425345,-0.0773333981633186,0.0,0.0,0.0,-0.0196655392646789,60.0,20.15382957458496,0.0,-9.91726096799539e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001135241836891,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.0001195464574266,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,8.829662692733109e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,0.0001195464574266,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0005670760292559,286.07818603515625,294.1499938964844,299.23565673828125,296.3766784667969,300.0358581542969,299.267822265625,287.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095931451767,3.0375044701713705e-08,0.0012095627607777,-0.0784093737602233,0.0,0.0,0.0,-0.0198709182441234,60.0,20.065792083740234,0.0,-9.975598658229501e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001135241836891,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,0.0001195464574266,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,8.829662692733109e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,0.0001195464574266,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0005670760292559,286.07818603515625,294.1499938964844,299.23565673828125,296.3766784667969,300.0358581542969,299.267822265625,287.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095931451767,3.0375044701713705e-08,0.0012095627607777,-0.0784093737602233,0.0,0.0,0.0,-0.0198709182441234,60.0,20.065792083740234,0.0,-9.975598658229501e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0001136896389652,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001197206875076,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,8.842531678965315e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,0.0001197206875076,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0005679025780409,286.0857849121094,294.1499938964844,299.21356201171875,296.35601806640625,300.0269470214844,299.2455749511719,287.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113571865484,3.058122999277657e-08,0.0012113265693187,-0.0789447799324989,0.0,0.0,0.0,-0.0199731364846229,60.0,20.021577835083008,0.0,-1.0004696804344348e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,0.0001138547449954,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,0.0001198945465148,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,8.855373016558588e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,0.0001198945537908,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9099426269531,0.0,0.0,0.0005687272641807,286.0934753417969,294.1499938964844,299.1915588378906,296.3354797363281,300.0174865722656,299.2234802246094,287.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131154071539,3.0786971194629587e-08,0.0012130845570936,-0.0794789642095565,0.0,0.0,0.0,-0.020075125619769,60.0,19.97856712341309,0.0,-1.003377434471986e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001141902321251,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0001202478379127,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,8.881466783350334e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0001202478379127,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,0.0005704031209461,286.1088256835937,294.1499938964844,299.1478271484375,296.2950134277344,299.99884033203125,299.17919921875,287.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166908709332,3.120504743492347e-08,0.0012166596716269,-0.0805642455816268,0.0,0.0,0.0,-0.0202823858708143,60.0,19.891401290893555,0.0,-1.009299026577537e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001141902321251,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0001202478379127,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,8.881466783350334e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0001202478379127,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,0.0005704031209461,286.1088256835937,294.1499938964844,299.1478271484375,296.2950134277344,299.99884033203125,299.17919921875,287.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166908709332,3.120504743492347e-08,0.0012166596716269,-0.0805642455816268,0.0,0.0,0.0,-0.0202823858708143,60.0,19.891401290893555,0.0,-1.009299026577537e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001145011337939,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0001205752341775,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,8.905647700885311e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0001205752341775,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0005719561595469,286.1243896484375,294.1499938964844,299.10467529296875,296.2554016113281,299.97869873046875,299.1362609863281,287.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200020719319,3.1592477967024024e-08,0.0012199705233797,-0.0815697312355041,0.0,0.0,0.0,-0.0204744394868612,60.0,19.80717658996582,0.0,-1.0148021090117257e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001145011337939,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0001205752341775,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,8.905647700885311e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0001205752341775,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0005719561595469,286.1243896484375,294.1499938964844,299.10467529296875,296.2554016113281,299.97869873046875,299.1362609863281,287.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200020719319,3.1592477967024024e-08,0.0012199705233797,-0.0815697312355041,0.0,0.0,0.0,-0.0204744394868612,60.0,19.80717658996582,0.0,-1.0148021090117257e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0001148195224232,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001209105103043,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,8.930411422625184e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0001209105103043,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.0005735465674661,286.1399230957031,294.1499938964844,299.0623474121094,296.2168884277344,299.95867919921875,299.0932922363281,287.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233988381922,3.1989241477958785e-08,0.0012233668239787,-0.0825991779565811,0.0,0.0,0.0,-0.0206711515784263,60.0,19.72237968444824,0.0,-1.0204532685520465e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0001148195224232,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001209105103043,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,8.930411422625184e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0001209105103043,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.0005735465674661,286.1399230957031,294.1499938964844,299.0623474121094,296.2168884277344,299.95867919921875,299.0932922363281,287.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233988381922,3.1989241477958785e-08,0.0012233668239787,-0.0825991779565811,0.0,0.0,0.0,-0.0206711515784263,60.0,19.72237968444824,0.0,-1.0204532685520465e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001151225587818,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0001212296192534,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,8.953980432124808e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0001212296192534,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0005750603158958,286.155517578125,294.1499938964844,299.0209655761719,296.1796875,299.9384460449219,299.0506896972656,287.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266257544979,3.2366877178446884e-08,0.0012265933910384,-0.0835787653923034,0.0,0.0,0.0,-0.0208583492785692,60.0,19.637596130371094,0.0,-1.0258465010792861e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001151225587818,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0001212296192534,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,8.953980432124808e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0001212296192534,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0005750603158958,286.155517578125,294.1499938964844,299.0209655761719,296.1796875,299.9384460449219,299.0506896972656,287.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266257544979,3.2366877178446884e-08,0.0012265933910384,-0.0835787653923034,0.0,0.0,0.0,-0.0208583492785692,60.0,19.637596130371094,0.0,-1.0258465010792861e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0001152645418187,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,0.0001213791401823,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,8.965023880591616e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,0.0001213791401823,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.000575769576244,286.163330078125,294.1499938964844,299.000732421875,296.16162109375,299.9280700683594,299.030029296875,287.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281351955607,3.2543809425078514e-08,0.0012281027156859,-0.0840376541018486,0.0,0.0,0.0,-0.0209460444748401,60.0,19.59600067138672,0.0,-1.0283783069553465e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.0001154055644292,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0001215276352013,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,8.975991659099236e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,0.0001215276352013,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0005764740053564,286.1711730957031,294.1499938964844,298.9808044433594,296.1439819335937,299.9176330566406,299.0094909667969,287.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296377681195,3.2719544407200374e-08,0.0012296050554141,-0.0844933688640594,0.0,0.0,0.0,-0.0210331603884696,60.0,19.55419540405273,0.0,-1.0308959730309653e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0001156746220658,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001218109682668,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,8.99691876838915e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,0.0001218109682668,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0005778180202469,286.1868591308594,294.1499938964844,298.9420471191406,296.1099548339844,299.89654541015625,298.9693603515625,287.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325062416493,3.305483531335085e-08,0.0012324731796979,-0.0853627249598503,0.0,0.0,0.0,-0.0211993847042322,60.0,19.47154998779297,0.0,-1.0357081237089005e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0001156746220658,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001218109682668,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,8.99691876838915e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,0.0001218109682668,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0005778180202469,286.1868591308594,294.1499938964844,298.9420471191406,296.1099548339844,299.89654541015625,298.9693603515625,287.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325062416493,3.305483531335085e-08,0.0012324731796979,-0.0853627249598503,0.0,0.0,0.0,-0.0211993847042322,60.0,19.47154998779297,0.0,-1.0357081237089005e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001159126986749,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0001220616759383,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,9.015436080517249e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,0.0001220616759383,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.000579007260967,286.2026672363281,294.1499938964844,298.9048767089844,296.077880859375,299.874755859375,298.9319152832031,287.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350415345281,3.33515188799538e-08,0.001235008239746,-0.0861318185925483,0.0,0.0,0.0,-0.0213464554399251,60.0,19.392240524291992,0.0,-1.0399755723256021e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001159126986749,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0001220616759383,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,9.015436080517249e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,0.0001220616759383,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.000579007260967,286.2026672363281,294.1499938964844,298.9048767089844,296.077880859375,299.874755859375,298.9319152832031,287.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350415345281,3.33515188799538e-08,0.001235008239746,-0.0861318185925483,0.0,0.0,0.0,-0.0213464554399251,60.0,19.392240524291992,0.0,-1.0399755723256021e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,0.0001161270411103,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001222873834194,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,9.032106754602864e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,0.0001222873834194,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,0.0005800779326818,286.2172241210937,294.1499938964844,298.87225341796875,296.0502014160156,299.8546447753906,298.8980712890625,287.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373293284326,3.3618629657894417e-08,0.0012372958008199,-0.0868241190910339,0.0,0.0,0.0,-0.0214788913726806,60.0,19.31993103027344,0.0,-1.043825008650856e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0001161422842415,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,0.0001223034341819,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,9.033292735693976e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0001223034341819,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,0.00058015412651,286.218505859375,294.1499938964844,298.8695068359375,296.0478820800781,299.85284423828125,298.8954162597656,287.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374917278066,3.363762601793496e-08,0.0012374580837786,-0.0868733450770378,0.0,0.0,0.0,-0.02148830704391,60.0,19.313953399658203,0.0,-1.0440989939297653e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
