time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0001163490887847,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0001225212181452,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,9.049377695191652e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0001225212181452,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0005811871378682,286.234375,294.1499938964844,298.83612060546875,296.02020263671875,299.83074951171875,298.8605041503906,287.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396943056955,3.389533986819515e-08,0.0012396604288369,-0.0875411629676818,0.0,0.0,0.0,-0.0216160602867603,60.0,19.23738479614257,0.0,-1.0478203193997616e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0001163490887847,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,0.0001225212181452,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,9.049377695191652e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0001225212181452,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0005811871378682,286.234375,294.1499938964844,298.83612060546875,296.02020263671875,299.83074951171875,298.8605041503906,287.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396943056955,3.389533986819515e-08,0.0012396604288369,-0.0875411629676818,0.0,0.0,0.0,-0.0216160602867603,60.0,19.23738479614257,0.0,-1.0478203193997616e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,0.000116447918117,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.000122625278891,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,9.057064016815276e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.000122625278891,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0005816807970404,286.2423400878906,294.1499938964844,298.8202514648437,296.0072937011719,299.81964111328125,298.8434143066406,287.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407440226525,3.401848758244341e-08,0.0012407100293785,-0.0878602489829063,0.0,0.0,0.0,-0.02167709171772,60.0,19.19939422607422,0.0,-1.0496008684413029e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0001165328430943,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.000122714714962,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,9.06366913113743e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,0.000122714714962,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0005821050726808,286.25030517578125,294.1499938964844,298.8049621582031,295.9950256347656,299.80841064453125,298.8275451660156,287.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416481040418,3.41243193702212e-08,0.0012416139943525,-0.0881344377994537,0.0,0.0,0.0,-0.0217295531183481,60.0,19.162765502929688,0.0,-1.0511323011996865e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,0.0001166953588835,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,0.000122885860037,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,9.076309652300552e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.000122885860037,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0005829168367199,286.2662658691406,294.1499938964844,298.77618408203125,295.9725952148437,299.7859802246094,298.796875,287.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243383041583,3.4326841813481224e-08,0.001243348699063,-0.0886590778827667,0.0,0.0,0.0,-0.021829966455698,60.0,19.09126663208008,0.0,-1.0540658479385456e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,0.0001166953588835,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,0.000122885860037,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,9.076309652300552e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.000122885860037,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0005829168367199,286.2662658691406,294.1499938964844,298.77618408203125,295.9725952148437,299.7859802246094,298.796875,287.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243383041583,3.4326841813481224e-08,0.001243348699063,-0.0886590778827667,0.0,0.0,0.0,-0.021829966455698,60.0,19.09126663208008,0.0,-1.0540658479385456e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0001168248272733,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001230221969308,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,9.08637885004282e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,0.0001230221969308,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0005835635820403,286.28228759765625,294.1499938964844,298.75,295.9530639648437,299.763427734375,298.77081298828125,287.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447594199329,3.4488170541635554e-08,0.0012447249609977,-0.0890769660472869,0.0,0.0,0.0,-0.0219099279493093,60.0,19.027559280395508,0.0,-1.0564057362216773e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0001168248272733,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001230221969308,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,9.08637885004282e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,0.0001230221969308,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0005835635820403,286.28228759765625,294.1499938964844,298.75,295.9530639648437,299.763427734375,298.77081298828125,287.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447594199329,3.4488170541635554e-08,0.0012447249609977,-0.0890769660472869,0.0,0.0,0.0,-0.0219099279493093,60.0,19.027559280395508,0.0,-1.0564057362216773e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0001169578390545,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.0001231622591149,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,9.096724534174427e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0001231622591149,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,0.0005842280224896,286.29833984375,294.1499938964844,298.7276306152344,295.9375915527344,299.7408752441406,298.7460632324219,287.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461767764762,3.465391884560631e-08,0.0012461420847103,-0.0895062461495399,0.0,0.0,0.0,-0.0219920966774225,60.0,18.96655464172364,0.0,-1.058812344467697e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0001169578390545,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.0001231622591149,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,9.096724534174427e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,0.0001231622591149,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,0.0005842280224896,286.29833984375,294.1499938964844,298.7276306152344,295.9375915527344,299.7408752441406,298.7460632324219,287.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461767764762,3.465391884560631e-08,0.0012461420847103,-0.0895062461495399,0.0,0.0,0.0,-0.0219920966774225,60.0,18.96655464172364,0.0,-1.058812344467697e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,0.0001171012045233,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0001233132352354,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,9.107874939218163e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0001233132352354,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0005849441513419,286.3143920898437,294.1499938964844,298.7098693847656,295.9269714355469,299.7184143066406,298.72381591796875,287.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477029813453,3.4832570605658475e-08,0.0012476681731641,-0.0899688899517059,0.0,0.0,0.0,-0.0220806542783975,60.0,18.91340446472168,0.0,-1.0614093781668998e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,0.0001171012045233,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0001233132352354,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,9.107874939218163e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0001233132352354,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0005849441513419,286.3143920898437,294.1499938964844,298.7098693847656,295.9269714355469,299.7184143066406,298.72381591796875,287.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477029813453,3.4832570605658475e-08,0.0012476681731641,-0.0899688899517059,0.0,0.0,0.0,-0.0220806542783975,60.0,18.91340446472168,0.0,-1.0614093781668998e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0001171863332274,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.0001234028750332,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,9.11449606064707e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0001234028750332,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0005853694165125,286.32244873046875,294.1499938964844,298.70263671875,295.9233703613281,299.70733642578125,298.7164306640625,287.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486107880249,3.4938651083393786e-08,0.0012485758634284,-0.0902435705065727,0.0,0.0,0.0,-0.022133246064186,60.0,18.896915435791016,0.0,-1.0629528901517916e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001172691190731,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0001234900555573,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,9.120935283135624e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,0.0001234900555573,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0005857829237356,286.3305053710937,294.1499938964844,298.6964111328125,295.9208984375,299.6961975097656,298.70831298828125,287.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494939146563,3.5041818335912473e-08,0.0012494588736444,-0.0905106961727142,0.0,0.0,0.0,-0.0221843942999839,60.0,18.87856101989746,0.0,-1.0644551906580097e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0001174469216493,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001236772950505,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,9.13476396817714e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001236772950505,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,0.0005866711144335,286.3466796875,294.1499938964844,298.6869506835937,295.9190673828125,299.6741638183594,298.6953125,287.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263390429918224e-08,0.0012513510882854,-0.0910843312740325,0.0,0.0,0.0,-0.0222942251712083,60.0,18.85126304626465,0.0,-1.0676851758262277e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0001174469216493,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001236772950505,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,9.13476396817714e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001236772950505,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,0.0005866711144335,286.3466796875,294.1499938964844,298.6869506835937,295.9190673828125,299.6741638183594,298.6953125,287.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263390429918224e-08,0.0012513510882854,-0.0910843312740325,0.0,0.0,0.0,-0.0222942251712083,60.0,18.85126304626465,0.0,-1.0676851758262277e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.000117644383863,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.0001238852273672,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,9.150122059509158e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,0.0001238852273672,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0005876575014553,286.3628845214844,294.1499938964844,298.6810913085937,295.9211730957031,299.6526794433594,298.6884155273437,287.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.5509462037452983e-08,0.0012534549459815,-0.0917212814092636,0.0,0.0,0.0,-0.0224162116646766,60.0,18.84279441833496,0.0,-1.0712779641153249e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.000117644383863,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.0001238852273672,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,9.150122059509158e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,0.0001238852273672,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0005876575014553,286.3628845214844,294.1499938964844,298.6810913085937,295.9211730957031,299.6526794433594,298.6884155273437,287.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.5509462037452983e-08,0.0012534549459815,-0.0917212814092636,0.0,0.0,0.0,-0.0224162116646766,60.0,18.84279441833496,0.0,-1.0712779641153249e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.0001178442325908,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,0.0001240956626133,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,9.165665687760338e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0001240956626133,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.00058865576284,286.3791198730469,294.1499938964844,298.6785583496094,295.9269104003906,299.6312866210937,298.68212890625,288.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.575850726633689e-08,0.0012555831344798,-0.0923658311367034,0.0,0.0,0.0,-0.0225396677851676,60.0,18.836883544921875,0.0,-1.0749203482873781e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.0001178442325908,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,0.0001240956626133,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,9.165665687760338e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,0.0001240956626133,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.00058865576284,286.3791198730469,294.1499938964844,298.6785583496094,295.9269104003906,299.6312866210937,298.68212890625,288.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.575850726633689e-08,0.0012555831344798,-0.0923658311367034,0.0,0.0,0.0,-0.0225396677851676,60.0,18.836883544921875,0.0,-1.0749203482873781e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0001180593026219,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.000124322148622,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,9.182393114315346e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,0.000124322148622,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.0005897301016375,286.3953857421875,294.1499938964844,298.67901611328125,295.9360046386719,299.6106262207031,298.6811828613281,288.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.84708404541016,0.0,-1.0788471627165565e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0001180593026219,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.000124322148622,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,9.182393114315346e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,0.000124322148622,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.0005897301016375,286.3953857421875,294.1499938964844,298.67901611328125,295.9360046386719,299.6106262207031,298.6811828613281,288.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.84708404541016,0.0,-1.0788471627165565e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,0.0001181681436719,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.0001244367595063,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,9.190858690999448e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884765625,0.0,0.0,0.0001244367595063,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,0.0005902738193981,286.403564453125,294.1499938964844,298.68023681640625,295.94171142578125,299.6005249023437,298.6819152832031,288.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217369994956e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.856822967529297,0.0,-1.0808372508108732e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,0.0001182777195936,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,0.0001245521561941,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,9.19938102015294e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0001245521561941,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,0.0005908211460337,286.4117431640625,294.1499938964844,298.6820983886719,295.9481506347656,299.5905456542969,298.6831359863281,288.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074770420789,60.0,18.868223190307617,0.0,-1.082842473465462e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,0.0001184983630082,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,0.0001247844920726,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.216542093781754e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0001247844920726,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0005919233080931,286.4281005859375,294.1499938964844,298.6875,295.9630126953125,299.5708923339844,298.6868896484375,288.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.895322799682617,0.0,-1.086885959011852e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,0.0001184983630082,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,0.0001247844920726,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.216542093781754e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0001247844920726,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0005919233080931,286.4281005859375,294.1499938964844,298.6875,295.9630126953125,299.5708923339844,298.6868896484375,288.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.895322799682617,0.0,-1.086885959011852e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,0.0001187196030514,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0001250174827873,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.233749733539298e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,0.0001250174827873,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0005930284387432,286.44451904296875,294.1499938964844,298.69488525390625,295.9803466796875,299.552001953125,298.6932373046875,288.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.931182861328125,0.0,-1.0909479897236453e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,0.0001187196030514,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0001250174827873,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.233749733539298e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,0.0001250174827873,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0005930284387432,286.44451904296875,294.1499938964844,298.69488525390625,295.9803466796875,299.552001953125,298.6932373046875,288.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.931182861328125,0.0,-1.0909479897236453e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0001189393224194,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0001252488582395,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,9.250839502783492e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0001252488582395,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,0.0005941260023973,286.4609680175781,294.1499938964844,298.70391845703125,295.9997863769531,299.5335693359375,298.700927734375,288.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.71232324880566e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162084430456,60.0,18.97163772583008,0.0,-1.0949895568046489e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0001189393224194,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0001252488582395,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,9.250839502783492e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0001252488582395,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,0.0005941260023973,286.4609680175781,294.1499938964844,298.70391845703125,295.9997863769531,299.5335693359375,298.700927734375,288.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.71232324880566e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162084430456,60.0,18.97163772583008,0.0,-1.0949895568046489e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.255859375,0.0,0.0,0.0001191541014122,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.0001254750241059,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,9.267544373869896e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001254750241059,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0005951988860033,286.4774475097656,294.1499938964844,298.7142944335937,296.0210876464844,299.51568603515625,298.7101135253906,288.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.017284393310547,0.0,-1.0989474219513796e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.255859375,0.0,0.0,0.0001191541014122,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.0001254750241059,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,9.267544373869896e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001254750241059,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0005951988860033,286.4774475097656,294.1499938964844,298.7142944335937,296.0210876464844,299.51568603515625,298.7101135253906,288.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.017284393310547,0.0,-1.0989474219513796e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0001192580675706,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,0.0001255844981642,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,9.275630145566538e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.0001255844981642,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,0.000595718214754,286.4856872558594,294.1499938964844,298.7198486328125,296.0323181152344,299.50701904296875,298.7152404785156,288.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520457851769606e-08,0.0012706449488177,-0.0969226285815239,0.0,0.0,0.0,-0.0234131217002868,60.0,19.042125701904297,0.0,-1.1008658162836585e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,0.0001193608040921,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0001256926916539,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,9.283621329814196e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,0.0001256926916539,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0005962314317002,286.49395751953125,294.1499938964844,298.72564697265625,296.0438842773437,299.4984436035156,298.72052001953125,288.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.76484941000399e-08,0.0012717393692582,-0.0972535386681556,0.0,0.0,0.0,-0.023476593196392,60.0,19.06755447387696,0.0,-1.102763249605232e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,0.0001195599688799,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,0.0001259024284081,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,9.299111843574792e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.0001259024284081,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.0005972263170406,286.5104675292969,294.1499938964844,298.7376403808594,296.06793212890625,299.48162841796875,298.7315979003906,288.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896700888495616e-08,0.0012738625518977,-0.0978949293494224,0.0,0.0,0.0,-0.0235996432602405,60.0,19.120344161987305,0.0,-1.1064461347132237e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,0.0001195599688799,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,0.0001259024284081,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,9.299111843574792e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.0001259024284081,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.0005972263170406,286.5104675292969,294.1499938964844,298.7376403808594,296.06793212890625,299.48162841796875,298.7315979003906,288.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896700888495616e-08,0.0012738625518977,-0.0978949293494224,0.0,0.0,0.0,-0.0235996432602405,60.0,19.120344161987305,0.0,-1.1064461347132237e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.0001197383098769,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,0.0001260902208741,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,9.312982729170471e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0001260902208741,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,0.0005981171270832,286.52703857421875,294.1499938964844,298.75,296.0929260253906,299.4658203125,298.7435607910156,288.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757995864376,3.8118955103527696e-08,0.001275761402212,-0.0984691530466079,0.0,0.0,0.0,-0.0237098168581724,60.0,19.176681518554688,0.0,-1.1097491636746781e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.0001197383098769,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,0.0001260902208741,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,9.312982729170471e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0001260902208741,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,0.0005981171270832,286.52703857421875,294.1499938964844,298.75,296.0929260253906,299.4658203125,298.7435607910156,288.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757995864376,3.8118955103527696e-08,0.001275761402212,-0.0984691530466079,0.0,0.0,0.0,-0.0237098168581724,60.0,19.176681518554688,0.0,-1.1097491636746781e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,0.0001199088146677,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0001262697769561,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,9.326243889518082e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.0001262697769561,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0005989688797853,286.54364013671875,294.1499938964844,298.7623596191406,296.1185302734375,299.4503479003906,298.7554016113281,288.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776191579177,3.833144646137043e-08,0.0012775807408615,-0.0990180671215057,0.0,0.0,0.0,-0.023815169930458,60.0,19.23302459716797,0.0,-1.1129116472829993e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
