time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,0.0001199088146677,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0001262697769561,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,9.326243889518082e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.0001262697769561,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0005989688797853,286.54364013671875,294.1499938964844,298.7623596191406,296.1185302734375,299.4503479003906,298.7554016113281,288.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776191579177,3.833144646137043e-08,0.0012775807408615,-0.0990180671215057,0.0,0.0,0.0,-0.023815169930458,60.0,19.23302459716797,0.0,-1.1129116472829993e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.000120058452012,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001264273450942,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.33788251131773e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.0001264273450942,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,0.0005997163243591,286.56024169921875,294.1499938964844,298.7743530273437,296.1444396972656,299.4353942871094,298.76727294921875,288.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792107881978,3.8517921296943314e-08,0.0012791722547262,-0.0994997099041938,0.0,0.0,0.0,-0.0239075981080532,60.0,19.288724899291992,0.0,-1.1156907220311041e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.000120058452012,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001264273450942,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.33788251131773e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.0001264273450942,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,0.0005997163243591,286.56024169921875,294.1499938964844,298.7743530273437,296.1444396972656,299.4353942871094,298.76727294921875,288.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792107881978,3.8517921296943314e-08,0.0012791722547262,-0.0994997099041938,0.0,0.0,0.0,-0.0239075981080532,60.0,19.288724899291992,0.0,-1.1156907220311041e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,0.0001201269042212,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,0.0001264994352823,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,9.343206329504028e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,0.0001264994352823,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,0.0006000582361593,286.56854248046875,294.1499938964844,298.7801513671875,296.1574401855469,299.4281005859375,298.7731628417969,288.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799393152818,3.8603221952371314e-08,0.0012799006653949,-0.0997200086712837,0.0,0.0,0.0,-0.0239498801529407,60.0,19.317079544067383,0.0,-1.1169630909080297e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,0.0001201875056722,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.0001265632454305,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,9.347919694846496e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,0.0001265632454305,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,0.0006003609742037,286.57684326171875,294.1499938964844,298.78570556640625,296.1703796386719,299.42095947265625,298.77886962890625,288.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805848382413,3.8678749092468934e-08,0.0012805461883544,-0.09991504997015,0.0,0.0,0.0,-0.0239873193204402,60.0,19.344730377197266,0.0,-1.1180902959040397e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,0.0001202955536427,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,0.0001266770268557,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,9.356323425890878e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,0.0001266770268557,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.0,0.0006009007338434,286.5934753417969,294.1499938964844,298.79608154296875,296.196044921875,299.4070129394531,298.78973388671875,288.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817388633266,3.881339694089547e-08,0.0012816999806091,-0.1002627462148666,0.0,0.0,0.0,-0.0240540839731693,60.0,19.398496627807617,0.0,-1.120101273954789e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,0.0001202955536427,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,0.0001266770268557,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,9.356323425890878e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,0.0001266770268557,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.0,0.0006009007338434,286.5934753417969,294.1499938964844,298.79608154296875,296.196044921875,299.4070129394531,298.78973388671875,288.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817388633266,3.881339694089547e-08,0.0012816999806091,-0.1002627462148666,0.0,0.0,0.0,-0.0240540839731693,60.0,19.398496627807617,0.0,-1.120101273954789e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,0.0001203623687615,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0001267473853658,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,9.361519914818928e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,0.0001267473853658,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0006012344965711,286.610107421875,294.1499938964844,298.8051147460937,296.2210998535156,299.3938903808594,298.7987670898437,288.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824482982978,3.8896651233244484e-08,0.0012824094155803,-0.1004777029156684,0.0,0.0,0.0,-0.0240953434258699,60.0,19.44595718383789,0.0,-1.1213455053393773e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,0.0001203623687615,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0001267473853658,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,9.361519914818928e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,0.0001267473853658,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0006012344965711,286.610107421875,294.1499938964844,298.8051147460937,296.2210998535156,299.3938903808594,298.7987670898437,288.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824482982978,3.8896651233244484e-08,0.0012824094155803,-0.1004777029156684,0.0,0.0,0.0,-0.0240953434258699,60.0,19.44595718383789,0.0,-1.1213455053393773e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,0.0001204058280563,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,0.0001267931511392,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,9.364900324726476e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001267931511392,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,0.0006014515529386,286.6267395019531,294.1499938964844,298.8125,296.2452697753906,299.3811340332031,298.8062744140625,288.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829152401536,3.895079814242308e-08,0.0012828762410208,-0.1006175130605697,0.0,0.0,0.0,-0.0241222064942121,60.0,19.488454818725582,0.0,-1.122155168786776e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,0.0001204058280563,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,0.0001267931511392,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,9.364900324726476e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001267931511392,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,0.0006014515529386,286.6267395019531,294.1499938964844,298.8125,296.2452697753906,299.3811340332031,298.8062744140625,288.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829152401536,3.895079814242308e-08,0.0012828762410208,-0.1006175130605697,0.0,0.0,0.0,-0.0241222064942121,60.0,19.488454818725582,0.0,-1.122155168786776e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0001204191430588,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089050292969,0.0,0.0,0.0001268071646336,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,9.365935693494976e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0001268071646336,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.000601518084295,286.6433410644531,294.1499938964844,298.8179016113281,296.2682189941406,299.3687438964844,298.8120422363281,288.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830578489229,3.896737510444837e-08,0.00128301884979,-0.1006603017449379,0.0,0.0,0.0,-0.0241304282099008,60.0,19.524831771850582,0.0,-1.122403006093009e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0001204191430588,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089050292969,0.0,0.0,0.0001268071646336,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,9.365935693494976e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0001268071646336,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.000601518084295,286.6433410644531,294.1499938964844,298.8179016113281,296.2682189941406,299.3687438964844,298.8120422363281,288.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830578489229,3.896737510444837e-08,0.00128301884979,-0.1006603017449379,0.0,0.0,0.0,-0.0241304282099008,60.0,19.524831771850582,0.0,-1.122403006093009e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,0.0001204337822855,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,0.0001268225896637,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,9.367074380861597e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0001268225896637,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,0.0006015912513248,286.6516418457031,294.1499938964844,298.8197631835937,296.2791442871094,299.362548828125,298.8153686523437,288.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832150096073,3.8985618289189006e-08,0.0012831760104745,-0.100707396864891,0.0,0.0,0.0,-0.0241394769400358,60.0,19.54464340209961,0.0,-1.1226759255578145e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,0.000120406410133,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0001267937623197,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,9.364945435663684e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,0.0001267937623197,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,0.0006014545215293,286.6599426269531,294.1499938964844,298.82098388671875,296.2896728515625,299.3565979003906,298.8164367675781,288.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829173356294,3.8951487368876776e-08,0.0012828784529119,-0.1006192937493324,0.0,0.0,0.0,-0.0241225287318229,60.0,19.55587387084961,0.0,-1.122165542710718e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.0001203429419547,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397277832031,0.0,0.0,0.000126726925373,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,9.360008698422462e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,0.000126726925373,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,0.0006011374644003,286.6765441894531,294.1499938964844,298.8214416503906,296.3092956542969,299.3447265625,298.8177185058594,288.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822452699765,3.8872364882536203e-08,0.001282206387259,-0.1004149913787841,0.0,0.0,0.0,-0.0240833275020122,60.0,19.576051712036133,0.0,-1.1209824180014041e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.0001203429419547,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397277832031,0.0,0.0,0.000126726925373,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,9.360008698422462e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,0.000126726925373,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,0.0006011374644003,286.6765441894531,294.1499938964844,298.8214416503906,296.3092956542969,299.3447265625,298.8177185058594,288.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822452699765,3.8872364882536203e-08,0.001282206387259,-0.1004149913787841,0.0,0.0,0.0,-0.0240833275020122,60.0,19.576051712036133,0.0,-1.1209824180014041e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0001202451385324,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.000126623941469,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,9.352402412332594e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.000126623941469,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,0.0006006489275023,286.6930847167969,294.1499938964844,298.81890869140625,296.3267822265625,299.3330078125,298.8162536621094,288.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812042841687,3.875045706536184e-08,0.0012811656342819,-0.1001002117991447,0.0,0.0,0.0,-0.0240228995680809,60.0,19.586402893066406,0.0,-1.1191609416982828e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0001202451385324,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.000126623941469,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,9.352402412332594e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.000126623941469,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,0.0006006489275023,286.6930847167969,294.1499938964844,298.81890869140625,296.3267822265625,299.3330078125,298.8162536621094,288.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812042841687,3.875045706536184e-08,0.0012811656342819,-0.1001002117991447,0.0,0.0,0.0,-0.0240228995680809,60.0,19.586402893066406,0.0,-1.1191609416982828e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,0.000120106516988,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.0001264779566554,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,9.341620170744136e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,0.0001264779566554,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.0005999564891681,286.7096252441406,294.1499938964844,298.81304931640625,296.3418273925781,299.3213806152344,298.8119812011719,288.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797272065654,3.857766373016602e-08,0.0012796886730939,-0.0996539965271949,0.0,0.0,0.0,-0.0239372439682483,60.0,19.58638000488281,0.0,-1.1165817426217473e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,0.000120106516988,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.0001264779566554,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,9.341620170744136e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,0.0001264779566554,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.0005999564891681,286.7096252441406,294.1499938964844,298.81304931640625,296.3418273925781,299.3213806152344,298.8119812011719,288.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797272065654,3.857766373016602e-08,0.0012796886730939,-0.0996539965271949,0.0,0.0,0.0,-0.0239372439682483,60.0,19.58638000488281,0.0,-1.1165817426217473e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,0.0001199219987029,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0001262836449313,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,9.32726907194592e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0001262836449313,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,0.0005990347708575,286.7261047363281,294.1499938964844,298.8035888671875,296.3541259765625,299.30975341796875,298.8043518066406,288.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767170474152e-08,0.0012777207884937,-0.0990599766373634,0.0,0.0,0.0,-0.0238232184201478,60.0,19.57404518127441,0.0,-1.1131533028674313e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,0.0001199219987029,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0001262836449313,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,9.32726907194592e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0001262836449313,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,0.0005990347708575,286.7261047363281,294.1499938964844,298.8035888671875,296.3541259765625,299.30975341796875,298.8043518066406,288.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767170474152e-08,0.0012777207884937,-0.0990599766373634,0.0,0.0,0.0,-0.0238232184201478,60.0,19.57404518127441,0.0,-1.1131533028674313e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,0.0001198313693748,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,0.0001261882134713,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,9.3202201242093e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,0.0001261882134713,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,0.0005985820898786,286.7343444824219,294.1499938964844,298.79736328125,296.359130859375,299.303955078125,298.8005676269531,288.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767964508384,3.823471317332405e-08,0.0012767582666128,-0.0987681820988655,0.0,0.0,0.0,-0.0237672366201877,60.0,19.568363189697266,0.0,-1.1114713061033401e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001196995872305,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,0.0001260494464077,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.309969755122438e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.0001260494464077,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,0.0005979238194413,286.7425842285156,294.1499938964844,298.7901306152344,296.36334228515625,299.2981262207031,298.7940979003906,288.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753854971379,3.807044990367103e-08,0.0012753474293276,-0.0983438417315483,0.0,0.0,0.0,-0.0236857738345861,60.0,19.55250740051269,0.0,-1.109027891743608e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0001194088326883,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,0.0001257432595593,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,9.287356078857556e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,0.0001257432595593,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,0.0005964714218862,286.75897216796875,294.1499938964844,298.7723693847656,296.36920166015625,299.28631591796875,298.7783203125,288.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722915271297,3.7708062450292346e-08,0.0012722538085654,-0.0974074676632881,0.0,0.0,0.0,-0.0235061477869749,60.0,19.51108360290528,0.0,-1.103646454225782e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0001194088326883,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,0.0001257432595593,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,9.287356078857556e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,0.0001257432595593,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,0.0005964714218862,286.75897216796875,294.1499938964844,298.7723693847656,296.36920166015625,299.28631591796875,298.7783203125,288.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722915271297,3.7708062450292346e-08,0.0012722538085654,-0.0974074676632881,0.0,0.0,0.0,-0.0235061477869749,60.0,19.51108360290528,0.0,-1.103646454225782e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0001190701077575,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0001253865630133,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,9.26101056393236e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0001253865630133,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,0.0005947794415988,286.7753295898437,294.1499938964844,298.75,296.3713684082031,299.274169921875,298.7573547363281,288.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686834670603,3.7285886378413124e-08,0.0012686462141573,-0.0963163003325462,0.0,0.0,0.0,-0.023296870291233,60.0,19.45209503173828,0.0,-1.0973937492053665e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0001190701077575,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0001253865630133,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,9.26101056393236e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0001253865630133,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,0.0005947794415988,286.7753295898437,294.1499938964844,298.75,296.3713684082031,299.274169921875,298.7573547363281,288.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686834670603,3.7285886378413124e-08,0.0012686462141573,-0.0963163003325462,0.0,0.0,0.0,-0.023296870291233,60.0,19.45209503173828,0.0,-1.0973937492053665e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,0.0001186795634566,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,0.000124975311337,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.0,0.0,9.230634896084666e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.000124975311337,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,0.0005928286118432,286.7915954589844,294.1499938964844,298.7201232910156,296.3678283691406,299.2616882324219,298.7308654785156,288.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.6799129077280674e-08,0.0012644855305552,-0.0950577929615974,0.0,0.0,0.0,-0.0230555702000856,60.0,19.37543296813965,0.0,-1.0902065383788801e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,0.0001186795634566,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,0.000124975311337,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.0,0.0,9.230634896084666e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.000124975311337,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,0.0005928286118432,286.7915954589844,294.1499938964844,298.7201232910156,296.3678283691406,299.2616882324219,298.7308654785156,288.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.6799129077280674e-08,0.0012644855305552,-0.0950577929615974,0.0,0.0,0.0,-0.0230555702000856,60.0,19.37543296813965,0.0,-1.0902065383788801e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,0.0001182313062599,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,0.0001245032763108,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,9.195770689984784e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,0.0001245032763108,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0005905894795432,286.80780029296875,294.1499938964844,298.6805725097656,296.35711669921875,299.2486267089844,298.69677734375,288.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.624045419314825e-08,0.0012597094755619,-0.0936128050088882,0.0,0.0,0.0,-0.0227786153554916,60.0,19.277210235595703,0.0,-1.081986411577418e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,0.0001182313062599,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,0.0001245032763108,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,9.195770689984784e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,0.0001245032763108,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0005905894795432,286.80780029296875,294.1499938964844,298.6805725097656,296.35711669921875,299.2486267089844,298.69677734375,288.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.624045419314825e-08,0.0012597094755619,-0.0936128050088882,0.0,0.0,0.0,-0.0227786153554916,60.0,19.277210235595703,0.0,-1.081986411577418e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,0.0001180001054308,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700378417969,0.0,0.0,0.0001242598082171,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,9.177788160741328e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,0.0001242598082171,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,0.000589434581343,286.81591796875,294.1499938964844,298.6573791503906,296.3492431640625,299.2420349121094,298.6787109375,288.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572826817631,3.59523006920881e-08,0.0012572467094287,-0.0928672924637794,0.0,0.0,0.0,-0.0226357728242874,60.0,19.225486755371094,0.0,-1.0777588244081929e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,0.0001177263620775,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,0.0001239715493284,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.156497253570706e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0001239715493284,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,0.0005880672251805,286.8239440917969,294.1499938964844,298.63201904296875,296.3397521972656,299.23486328125,298.6545104980469,288.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543617049232,3.561112293937185e-08,0.0012543260818347,-0.0919844061136245,0.0,0.0,0.0,-0.0224666204303503,60.0,19.15589714050293,0.0,-1.072764064247167e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,0.0001171589537989,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,0.0001233740331372,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,9.112364932661876e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,0.0001233740331372,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,0.00058523286134,286.8399658203125,294.1499938964844,298.5751647949219,296.31622314453125,299.2201538085937,298.603515625,288.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483195168897,3.490395883432029e-08,0.0012482845922932,-0.0901537388563156,0.0,0.0,0.0,-0.0221160743385553,60.0,19.00932502746582,0.0,-1.062447907429487e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,0.0001171589537989,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,0.0001233740331372,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,9.112364932661876e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,0.0001233740331372,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,0.00058523286134,286.8399658203125,294.1499938964844,298.5751647949219,296.31622314453125,299.2201538085937,298.603515625,288.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483195168897,3.490395883432029e-08,0.0012482845922932,-0.0901537388563156,0.0,0.0,0.0,-0.0221160743385553,60.0,19.00932502746582,0.0,-1.062447907429487e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,0.0001165304347523,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0001227121683768,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,9.063479956239462e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,0.0001227121683768,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0005820932565256,286.8558959960937,294.1499938964844,298.5107421875,296.2870178222656,299.2043762207031,298.5448303222656,288.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.4120635206136285e-08,0.0012415891978889,-0.088124893605709,0.0,0.0,0.0,-0.0217277612537145,60.0,18.83951187133789,0.0,-1.0510788683859573e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,0.0001165304347523,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0001227121683768,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,9.063479956239462e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,0.0001227121683768,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0005820932565256,286.8558959960937,294.1499938964844,298.5107421875,296.2870178222656,299.2043762207031,298.5448303222656,288.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.4120635206136285e-08,0.0012415891978889,-0.088124893605709,0.0,0.0,0.0,-0.0217277612537145,60.0,18.83951187133789,0.0,-1.0510788683859573e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
