time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,0.0001158325612777,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,0.0001219772748299,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,9.009201312437654e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,0.0001219772748299,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0005786072579212,286.8717346191406,294.1499938964844,298.4393615722656,296.25262451171875,299.1874084472656,298.47918701171875,288.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341879773885,3.3250891817715456e-08,0.0012341546826064,-0.08587097376585,0.0,0.0,0.0,-0.0212966054677963,60.0,18.64730262756348,0.0,-1.0385270599044817e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,0.0001158325612777,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,0.0001219772748299,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,9.009201312437654e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,0.0001219772748299,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,0.0005786072579212,286.8717346191406,294.1499938964844,298.4393615722656,296.25262451171875,299.1874084472656,298.47918701171875,288.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341879773885,3.3250891817715456e-08,0.0012341546826064,-0.08587097376585,0.0,0.0,0.0,-0.0212966054677963,60.0,18.64730262756348,0.0,-1.0385270599044817e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,0.0001150218304246,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,0.0001211235357914,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371765136719,0.0,0.0,8.946144225774333e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,0.0001211235357914,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,0.0005745575181208,286.88739013671875,294.1499938964844,298.3617858886719,296.21356201171875,299.169189453125,298.40728759765625,288.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255497276782,3.2240514258319315e-08,0.0012255174806341,-0.0832509994506836,0.0,0.0,0.0,-0.0207957290112972,60.0,18.429845809936523,0.0,-1.0240401593364369e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,0.0001150218304246,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,0.0001211235357914,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371765136719,0.0,0.0,8.946144225774333e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,0.0001211235357914,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,0.0005745575181208,286.88739013671875,294.1499938964844,298.3617858886719,296.21356201171875,299.169189453125,298.40728759765625,288.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255497276782,3.2240514258319315e-08,0.0012255174806341,-0.0832509994506836,0.0,0.0,0.0,-0.0207957290112972,60.0,18.429845809936523,0.0,-1.0240401593364369e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,0.0001145780479419,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,0.0001206562083098,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,8.911627810448408e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446533203125,0.0,0.0,0.0001206562155857,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,0.0005723407375626,286.8951721191406,294.1499938964844,298.32086181640625,296.1924133300781,299.15966796875,298.3696594238281,288.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208307161927,3.168745976722676e-08,0.0012207989348098,-0.0818161815404892,0.0,0.0,0.0,-0.0205216091126203,60.0,18.310720443725582,0.0,-1.0161533481323205e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65191650390625,0.0,0.0,0.0001140460954047,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.000120096039609,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,8.870253805071115e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,0.000120096039609,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0005696834996342,286.90289306640625,294.1499938964844,298.2786560058594,296.1703186035156,299.1497802734375,298.3306579589844,288.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151642004027,3.102452694747626e-08,0.0012151331175118,-0.0800956487655639,0.0,0.0,0.0,-0.020192977041006,60.0,18.18094825744629,0.0,-1.0067397226976028e-07,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0001126445858972,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.0001186201843665,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662902832031,0.0,0.0,8.761247590882704e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,0.0001186201843665,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,0.0005626826896332,286.91815185546875,294.1499938964844,298.1907043457031,296.1233825683594,299.12890625,298.2489929199219,288.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002310249954,2.9277956059559084e-08,0.0012002018047496,-0.0755594447255134,0.0,0.0,0.0,-0.0193271450698375,60.0,17.88031768798828,0.0,-9.8214812283004e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0001126445858972,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.0001186201843665,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662902832031,0.0,0.0,8.761247590882704e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,0.0001186201843665,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,0.0005626826896332,286.91815185546875,294.1499938964844,298.1907043457031,296.1233825683594,299.12890625,298.2489929199219,288.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002310249954,2.9277956059559084e-08,0.0012002018047496,-0.0755594447255134,0.0,0.0,0.0,-0.0193271450698375,60.0,17.88031768798828,0.0,-9.8214812283004e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,0.0001109864897443,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,0.0001168741291621,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,8.632284152554348e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.0001168741291621,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,0.0005544002051465,286.9332580566406,294.1499938964844,298.0985717773437,296.0732421875,299.1073608398437,298.1651611328125,288.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825626716017,2.7211669362259272e-08,0.0011825355468317,-0.0701870024204254,0.0,0.0,0.0,-0.01830280944705,60.0,17.546796798706055,0.0,-9.53446885887388e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,0.0001109864897443,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,0.0001168741291621,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,8.632284152554348e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.0001168741291621,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,0.0005544002051465,286.9332580566406,294.1499938964844,298.0985717773437,296.0732421875,299.1073608398437,298.1651611328125,288.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825626716017,2.7211669362259272e-08,0.0011825355468317,-0.0701870024204254,0.0,0.0,0.0,-0.01830280944705,60.0,17.546796798706055,0.0,-9.53446885887388e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,0.0001089566867449,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946716308594,0.0,0.0,0.00011473664199,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,8.474410424241796e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,0.00011473664199,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,0.0005442608962766,286.9479064941406,294.1499938964844,298.0030212402344,296.0204772949219,299.08416748046875,298.07891845703125,288.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.468224735707736e-08,0.0011609134962782,-0.0636023357510566,0.0,0.0,0.0,-0.0170488990843296,60.0,17.157350540161133,0.0,-9.188909899648936e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,0.0001089566867449,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946716308594,0.0,0.0,0.00011473664199,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,8.474410424241796e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,0.00011473664199,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,0.0005442608962766,286.9479064941406,294.1499938964844,298.0030212402344,296.0204772949219,299.08416748046875,298.07891845703125,288.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.468224735707736e-08,0.0011609134962782,-0.0636023357510566,0.0,0.0,0.0,-0.0170488990843296,60.0,17.157350540161133,0.0,-9.188909899648936e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,0.0001068494530045,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,0.0001125176277128,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,8.310514385811985e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,0.0001125176277128,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,0.0005337348557077,286.9622802734375,294.1499938964844,297.9046936035156,295.9655456542969,299.0600891113281,297.9919128417969,288.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384825920686,2.205641891350752e-08,0.0011384605895727,-0.056758128106594,0.0,0.0,0.0,-0.0157471653074026,60.0,16.748764038085938,0.0,-8.836917686494419e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,0.0001068494530045,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,0.0001125176277128,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,8.310514385811985e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,0.0001125176277128,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,0.0005337348557077,286.9622802734375,294.1499938964844,297.9046936035156,295.9655456542969,299.0600891113281,297.9919128417969,288.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384825920686,2.205641891350752e-08,0.0011384605895727,-0.056758128106594,0.0,0.0,0.0,-0.0157471653074026,60.0,16.748764038085938,0.0,-8.836917686494419e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,0.0001057618574122,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,0.0001113723410526,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,8.225924102589488e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,0.0001113723410526,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.000528302101884,286.9694519042969,294.1499938964844,297.8547058105469,295.9374084472656,299.0479736328125,297.9485778808594,288.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268896050751,2.070119364816492e-08,0.0011268688831478,-0.053222618997097,0.0,0.0,0.0,-0.0150753045454621,60.0,16.54193687438965,0.0,-8.657935524070126e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0001046991892508,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,0.0001102532987715,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,8.14327213447541e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0001102532987715,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,0.000522993854247,286.9765930175781,294.1499938964844,297.80426025390625,295.9089660644531,299.0356750488281,297.90509033203125,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155661195516,1.9377049298441307e-08,0.0011155467946082,-0.0497663021087646,0.0,0.0,0.0,-0.0144188730046153,60.0,16.331029891967773,0.0,-8.484823865728688e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,0.0001027624675771,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73516845703125,0.0,0.0,0.0001082138333003,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,7.99263798398897e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,0.0001082138333003,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0005133195081725,286.9905700683594,294.1499938964844,297.7024841308594,295.8512878417969,299.0101318359375,297.81817626953125,288.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949288262054,1.6963833004979282e-08,0.0010949119459837,-0.0434628315269947,0.0,0.0,0.0,-0.0132225388661026,60.0,15.916499137878418,0.0,-8.173822152457434e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,0.0001027624675771,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73516845703125,0.0,0.0,0.0001082138333003,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,7.99263798398897e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,0.0001082138333003,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,0.0005133195081725,286.9905700683594,294.1499938964844,297.7024841308594,295.8512878417969,299.0101318359375,297.81817626953125,288.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949288262054,1.6963833004979282e-08,0.0010949119459837,-0.0434628315269947,0.0,0.0,0.0,-0.0132225388661026,60.0,15.916499137878418,0.0,-8.173822152457434e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0001011616768664,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,0.0001065281248884,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,7.868131797295064e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0001065281248884,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,0.0005053232307545,287.0042724609375,294.1499938964844,297.6000061035156,295.7929992675781,298.98321533203125,297.7320861816406,288.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778727009892,1.4969248951501868e-08,0.0010778576834127,-0.0382489748299121,0.0,0.0,0.0,-0.0122337434440851,60.0,15.533848762512209,0.0,-7.921148181821992e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0001011616768664,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,0.0001065281248884,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,7.868131797295064e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0001065281248884,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,0.0005053232307545,287.0042724609375,294.1499938964844,297.6000061035156,295.7929992675781,298.98321533203125,297.7320861816406,288.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778727009892,1.4969248951501868e-08,0.0010778576834127,-0.0382489748299121,0.0,0.0,0.0,-0.0122337434440851,60.0,15.533848762512209,0.0,-7.921148181821992e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,9.98076648102142e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610778808594,0.0,0.0,0.0001051022918545,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608947753906,0.0,0.0,7.762820314383134e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,0.0001051022918545,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,0.0004985596751794,287.0177917480469,294.1499938964844,297.4975280761719,295.73468017578125,298.9552307128906,297.64654541015625,288.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634475620463,1.3282189570418268e-08,0.0010634342906996,-0.0338365770876407,0.0,0.0,0.0,-0.0113974092528224,60.0,15.181597709655762,0.0,-7.710524840831567e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,9.98076648102142e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610778808594,0.0,0.0,0.0001051022918545,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608947753906,0.0,0.0,7.762820314383134e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,0.0001051022918545,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,0.0004985596751794,287.0177917480469,294.1499938964844,297.4975280761719,295.73468017578125,298.9552307128906,297.64654541015625,288.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634475620463,1.3282189570418268e-08,0.0010634342906996,-0.0338365770876407,0.0,0.0,0.0,-0.0113974092528224,60.0,15.181597709655762,0.0,-7.710524840831567e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,9.876384865492582e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,0.0001040030983858,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,7.681633724132553e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0001040030983858,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735290527344,0.0,0.0,0.0004933456075377,287.0311584472656,294.1499938964844,297.3957214355469,295.6768493652344,298.9261779785156,297.56121826171875,288.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523234959691,1.1981630798629794e-08,0.001052311505191,-0.0304337106645107,0.0,0.0,0.0,-0.0107526574283838,60.0,14.86413288116455,0.0,-7.550089264896087e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,9.876384865492582e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,0.0001040030983858,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,7.681633724132553e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0001040030983858,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735290527344,0.0,0.0,0.0004933456075377,287.0311584472656,294.1499938964844,297.3957214355469,295.6768493652344,298.9261779785156,297.56121826171875,288.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523234959691,1.1981630798629794e-08,0.001052311505191,-0.0304337106645107,0.0,0.0,0.0,-0.0107526574283838,60.0,14.86413288116455,0.0,-7.550089264896087e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,9.83279460342601e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801513671875,0.0,0.0,0.0001035440654959,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,7.647730672033504e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7800598144531,0.0,0.0,0.0001035440654959,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,0.0004911681753583,287.0378112792969,294.1499938964844,297.3453063964844,295.64825439453125,298.9112548828125,297.51837158203125,288.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476788738742,1.1438518576767365e-08,0.0010476674651727,-0.0290123596787452,0.0,0.0,0.0,-0.010483413003385,60.0,14.716872215270996,0.0,-7.483590280799035e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.786376953125,0.0,0.0,9.796622907742858e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864990234375,0.0,0.0,0.0001031631691148,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,7.619597454322502e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,0.0001031631691148,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78619384765625,0.0,0.0,0.0004893613513559,287.04443359375,294.1499938964844,297.2953186035156,295.6199951171875,298.8961486816406,297.4755859375,288.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438221506774,1.0987845300292063e-08,0.0010438110912218,-0.0278327967971563,0.0,0.0,0.0,-0.0102599821984767,60.0,14.577152252197266,0.0,-7.42863335290167e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,9.744135604705662e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,0.0001026104509946,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79888916015625,0.0,0.0,7.578773511340842e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,0.0001026104509946,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.0,0.0004867395036853,287.0576477050781,294.1499938964844,297.1969909667969,295.56475830078125,298.8648681640625,297.3899841308594,288.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382276959717,1.033388663529422e-08,0.0010382174514234,-0.0261209663003683,0.0,0.0,0.0,-0.0099357776343822,60.0,14.331486701965332,0.0,-7.349245834120667e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,9.744135604705662e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,0.0001026104509946,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79888916015625,0.0,0.0,7.578773511340842e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,0.0001026104509946,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.0,0.0004867395036853,287.0576477050781,294.1499938964844,297.1969909667969,295.56475830078125,298.8648681640625,297.3899841308594,288.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382276959717,1.033388663529422e-08,0.0010382174514234,-0.0261209663003683,0.0,0.0,0.0,-0.0099357776343822,60.0,14.331486701965332,0.0,-7.349245834120667e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,9.703271643957125e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,0.0001021801363094,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,7.546990673290566e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.0001021801363094,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,0.0004846982774324,287.0707702636719,294.1499938964844,297.1014099121094,295.5115966796875,298.83251953125,297.3045959472656,288.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338741121813,9.824751678877421e-09,0.0010338643332943,-0.0247880723327398,0.0,0.0,0.0,-0.0096833799034357,60.0,14.111319541931152,0.0,-7.287734149485915e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,9.703271643957125e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,0.0001021801363094,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,7.546990673290566e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.0001021801363094,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,0.0004846982774324,287.0707702636719,294.1499938964844,297.1014099121094,295.5115966796875,298.83251953125,297.3045959472656,288.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338741121813,9.824751678877421e-09,0.0010338643332943,-0.0247880723327398,0.0,0.0,0.0,-0.0096833799034357,60.0,14.111319541931152,0.0,-7.287734149485915e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,9.672763553680852e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,0.000101858866401,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.823974609375,0.0,0.0,7.523261592723429e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,0.000101858866401,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238525390625,0.0,0.0,0.0004831743135582,287.0838623046875,294.1499938964844,297.0093078613281,295.46112060546875,298.7992248535156,297.22003173828125,288.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306225158274,9.444637960598357e-09,0.0010306130861863,-0.0237928666174411,0.0,0.0,0.0,-0.0094949370250105,60.0,13.912811279296877,0.0,-7.241978039473906e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,9.672763553680852e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,0.000101858866401,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.823974609375,0.0,0.0,7.523261592723429e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,0.000101858866401,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238525390625,0.0,0.0,0.0004831743135582,287.0838623046875,294.1499938964844,297.0093078613281,295.46112060546875,298.7992248535156,297.22003173828125,288.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306225158274,9.444637960598357e-09,0.0010306130861863,-0.0237928666174411,0.0,0.0,0.0,-0.0094949370250105,60.0,13.912811279296877,0.0,-7.241978039473906e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,9.649380808696152e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,0.0001016126407193,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,7.505075336666778e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,0.0001016126407193,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363342285156,0.0,0.0,0.0004820063477382,287.096923828125,294.1499938964844,296.9213562011719,295.4138488769531,298.7650146484375,297.1367492675781,288.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281306458637,9.153315438936716e-09,0.0010281214490532,-0.0230300836265087,0.0,0.0,0.0,-0.0093505131080746,60.0,13.732986450195312,0.0,-7.207008678733473e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,9.649380808696152e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,0.0001016126407193,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,7.505075336666778e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,0.0001016126407193,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363342285156,0.0,0.0,0.0004820063477382,287.096923828125,294.1499938964844,296.9213562011719,295.4138488769531,298.7650146484375,297.1367492675781,288.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281306458637,9.153315438936716e-09,0.0010281214490532,-0.0230300836265087,0.0,0.0,0.0,-0.0093505131080746,60.0,13.732986450195312,0.0,-7.207008678733473e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427429199219,0.0,0.0,9.6385098004248e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428649902344,0.0,0.0,0.0001014981535263,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426818847656,0.0,0.0,7.496619946323335e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427734375,0.0,0.0,0.0001014981535263,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,0.0004814632702618,287.1034240722656,294.1499938964844,296.879150390625,295.3916015625,298.747802734375,297.09521484375,288.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269721969962,9.017865565397189e-09,0.0010269632330164,-0.0226754136383533,0.0,0.0,0.0,-0.0092833647504448,60.0,13.645357131958008,0.0,-7.190777751020505e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489990234375,0.0,0.0,9.630704153096303e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,0.0001014159570331,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489074707031,0.0,0.0,7.49054888729006e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489990234375,0.0,0.0,0.0001014159570331,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,0.0004810733662452,287.1099548339844,294.1499938964844,296.8382263183594,295.370361328125,298.7303161621094,297.0542907714844,288.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261411080136,8.920614469332122e-09,0.0010261321440339,-0.0224207621067762,0.0,0.0,0.0,-0.0092351557686924,60.0,13.564726829528809,0.0,-7.179135508295077e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,9.618776675779372e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8615417480469,0.0,0.0,0.0001012903521768,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86138916015625,0.0,0.0,7.481272041331977e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,0.0001012903521768,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612670898437,0.0,0.0,0.0004804775817319,287.1229553222656,294.1499938964844,296.7606201171875,295.33123779296875,298.6947631835937,296.9750061035156,288.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248685721307,8.772008008861576e-09,0.0010248598409816,-0.0220316313207149,0.0,0.0,0.0,-0.0091614769771695,60.0,13.418456077575684,0.0,-7.161364834473717e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,9.618776675779372e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8615417480469,0.0,0.0,0.0001012903521768,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86138916015625,0.0,0.0,7.481272041331977e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,0.0001012903521768,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612670898437,0.0,0.0,0.0004804775817319,287.1229553222656,294.1499938964844,296.7606201171875,295.33123779296875,298.6947631835937,296.9750061035156,288.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248685721307,8.772008008861576e-09,0.0010248598409816,-0.0220316313207149,0.0,0.0,0.0,-0.0091614769771695,60.0,13.418456077575684,0.0,-7.161364834473717e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,9.610863344278188e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0001012070279102,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,7.475117308786139e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,0.0001012070279102,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,0.0004800823226105,287.13592529296875,294.1499938964844,296.68927001953125,295.2969970703125,298.6585693359375,296.8991394042969,288.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240254923701,8.673421980631701e-09,0.0010240168776363,-0.0217734724283218,0.0,0.0,0.0,-0.0091126039624214,60.0,13.289341926574709,0.0,-7.149586878085756e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
