time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,9.610863344278188e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0001012070279102,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,7.475117308786139e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,0.0001012070279102,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,0.0004800823226105,287.13592529296875,294.1499938964844,296.68927001953125,295.2969970703125,298.6585693359375,296.8991394042969,288.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240254923701,8.673421980631701e-09,0.0010240168776363,-0.0217734724283218,0.0,0.0,0.0,-0.0091126039624214,60.0,13.289341926574709,0.0,-7.149586878085756e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,9.606071398593484e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.0,0.0001011565618682,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88629150390625,0.0,0.0,7.471389835700393e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,0.0001011565618682,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861694335937,0.0,0.0,0.0004798429145012,287.1488952636719,294.1499938964844,296.62481689453125,295.2682800292969,298.6219482421875,296.826904296875,288.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235147783532,8.613712410010521e-09,0.0010235061636194,-0.0216171164065599,0.0,0.0,0.0,-0.0090830028057098,60.0,13.175263404846191,0.0,-7.142458713360611e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,9.606071398593484e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.0,0.0001011565618682,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88629150390625,0.0,0.0,7.471389835700393e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,0.0001011565618682,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861694335937,0.0,0.0,0.0004798429145012,287.1488952636719,294.1499938964844,296.62481689453125,295.2682800292969,298.6219482421875,296.826904296875,288.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235147783532,8.613712410010521e-09,0.0010235061636194,-0.0216171164065599,0.0,0.0,0.0,-0.0090830028057098,60.0,13.175263404846191,0.0,-7.142458713360611e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,9.603909711586311e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988952636719,0.0,0.0,0.0001011338026728,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,7.469709089491516e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988037109375,0.0,0.0,0.0001011338026728,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,0.000479734968394,287.161865234375,294.1499938964844,296.5679626464844,295.2455749511719,298.5850524902344,296.75897216796875,288.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232843924313,8.586787281217312e-09,0.0010232757776975,-0.0215466078370809,0.0,0.0,0.0,-0.0090696541592478,60.0,13.0760498046875,0.0,-7.139244928566768e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,9.603909711586311e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988952636719,0.0,0.0,0.0001011338026728,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,7.469709089491516e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988037109375,0.0,0.0,0.0001011338026728,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,0.000479734968394,287.161865234375,294.1499938964844,296.5679626464844,295.2455749511719,298.5850524902344,296.75897216796875,288.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232843924313,8.586787281217312e-09,0.0010232757776975,-0.0215466078370809,0.0,0.0,0.0,-0.0090696541592478,60.0,13.0760498046875,0.0,-7.139244928566768e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049987792969,0.0,0.0,9.603481157682836e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051208496094,0.0,0.0,0.0001011292843031,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,7.469375123037025e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.905029296875,0.0,0.0,0.0001011292843031,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90484619140625,0.0,0.0,0.0004797135479748,287.1683654785156,294.1499938964844,296.5426330566406,295.2366943359375,298.5665283203125,296.72564697265625,288.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232400381937,8.581442223487556e-09,0.0010232314234599,-0.0215326081961393,0.0,0.0,0.0,-0.0090670110657811,60.0,13.029661178588867,0.0,-7.138606861190055e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,9.6037081675604e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,0.0001011316780932,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,7.46955192880705e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,0.0001011316780932,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,0.0004797248984687,287.1748352050781,294.1499938964844,296.5194396972656,295.22955322265625,298.5479431152344,296.6944580078125,288.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.5842755126464e-09,0.0010232555214315,-0.0215400271117687,0.0,0.0,0.0,-0.0090684155002236,60.0,12.989636421203612,0.0,-7.138945079532277e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236755371094,0.0,0.0,9.60486286203377e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,0.0001011438362183,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,7.47044978197664e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237060546875,0.0,0.0,0.0001011438362183,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92352294921875,0.0,0.0,0.0004797825822606,287.1877746582031,294.1499938964844,296.4798889160156,295.220703125,298.5108337402344,296.6363830566406,288.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598658673975024e-09,0.0010233768261969,-0.0215776953846216,0.0,0.0,0.0,-0.0090755373239517,60.0,12.920217514038086,0.0,-7.140661750781875e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236755371094,0.0,0.0,9.60486286203377e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,0.0001011438362183,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,7.47044978197664e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237060546875,0.0,0.0,0.0001011438362183,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92352294921875,0.0,0.0,0.0004797825822606,287.1877746582031,294.1499938964844,296.4798889160156,295.220703125,298.5108337402344,296.6363830566406,288.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598658673975024e-09,0.0010233768261969,-0.0215776953846216,0.0,0.0,0.0,-0.0090755373239517,60.0,12.920217514038086,0.0,-7.140661750781875e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361267089844,0.0,0.0,9.606800449546428e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93621826171875,0.0,0.0,0.0001011642452795,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360656738281,0.0,0.0,7.471957360394299e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,0.0001011642452795,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359741210937,0.0,0.0,0.0004798793816007,287.20074462890625,294.1499938964844,296.45001220703125,295.2196350097656,298.4738464355469,296.5868530273437,288.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622802916136152e-09,0.0010235836962237,-0.0216409191489219,0.0,0.0,0.0,-0.0090875085443258,60.0,12.870784759521484,0.0,-7.143543712118118e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361267089844,0.0,0.0,9.606800449546428e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93621826171875,0.0,0.0,0.0001011642452795,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360656738281,0.0,0.0,7.471957360394299e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,0.0001011642452795,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359741210937,0.0,0.0,0.0004798793816007,287.20074462890625,294.1499938964844,296.45001220703125,295.2196350097656,298.4738464355469,296.5868530273437,288.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622802916136152e-09,0.0010235836962237,-0.0216409191489219,0.0,0.0,0.0,-0.0090875085443258,60.0,12.870784759521484,0.0,-7.143543712118118e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,9.609374683350325e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486999511719,0.0,0.0,0.0001011913482216,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94854736328125,0.0,0.0,7.473959703929722e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486083984375,0.0,0.0,0.0001011913482216,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94842529296875,0.0,0.0,0.0004800079623237,287.21368408203125,294.1499938964844,296.4277648925781,295.2248229980469,298.4371337890625,296.5443725585937,288.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654876815228363e-09,0.001023857970722,-0.021724909543991,0.0,0.0,0.0,-0.0091034090146422,60.0,12.835330963134766,0.0,-7.147372826921129e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,9.609374683350325e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486999511719,0.0,0.0,0.0001011913482216,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94854736328125,0.0,0.0,7.473959703929722e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486083984375,0.0,0.0,0.0001011913482216,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94842529296875,0.0,0.0,0.0004800079623237,287.21368408203125,294.1499938964844,296.4277648925781,295.2248229980469,298.4371337890625,296.5443725585937,288.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654876815228363e-09,0.001023857970722,-0.021724909543991,0.0,0.0,0.0,-0.0091034090146422,60.0,12.835330963134766,0.0,-7.147372826921129e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,9.613468864699826e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,0.0001012344655464,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,7.477143662981689e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,0.0001012344655464,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,0.0004802124749403,287.22662353515625,294.1499938964844,296.410400390625,295.2341613769531,298.4007263183594,296.507568359375,288.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024302560836,8.705884013693321e-09,0.0010242938296869,-0.0218584798276424,0.0,0.0,0.0,-0.0091286934912204,60.0,12.811431884765623,0.0,-7.153464309794799e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,9.613468864699826e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,0.0001012344655464,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,7.477143662981689e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,0.0001012344655464,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,0.0004802124749403,287.22662353515625,294.1499938964844,296.410400390625,295.2341613769531,298.4007263183594,296.507568359375,288.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024302560836,8.705884013693321e-09,0.0010242938296869,-0.0218584798276424,0.0,0.0,0.0,-0.0091286934912204,60.0,12.811431884765623,0.0,-7.153464309794799e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96728515625,0.0,0.0,9.6166470029857e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673767089844,0.0,0.0,0.0001012679276755,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672241210937,0.0,0.0,7.479615305783227e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673156738281,0.0,0.0,0.0001012679276755,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671325683594,0.0,0.0,0.0004803712072316,287.23309326171875,294.1499938964844,296.4034423828125,295.2402648925781,298.3826904296875,296.49176025390625,288.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246426099911,8.745480784000392e-09,0.0010246338788419,-0.0219621658325195,0.0,0.0,0.0,-0.0091483313590288,60.0,12.804899215698242,0.0,-7.158194392786754e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735412597656,0.0,0.0,9.620274067856371e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736328125,0.0,0.0,0.0001013061264529,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,7.482436922146007e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735412597656,0.0,0.0,0.0001013061264529,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.973388671875,0.0,0.0,0.0004805524367839,287.23956298828125,294.1499938964844,296.3975830078125,295.24725341796875,298.3647155761719,296.4768981933594,288.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250292252749,8.790678407422092e-09,0.0010250203777104,-0.0220805201679468,0.0,0.0,0.0,-0.0091707380488514,60.0,12.80025577545166,0.0,-7.163595938664002e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,9.630875138100237e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861145019531,0.0,0.0,0.0001014177614706,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,7.4906820373144e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,0.0001014177614706,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0004810819518752,287.25250244140625,294.1499938964844,296.388916015625,295.2637939453125,298.32940673828125,296.45379638671875,288.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922754091145181e-09,0.0010261479765176,-0.0224263686686754,0.0,0.0,0.0,-0.0092362044379115,60.0,12.804458618164062,0.0,-7.179392014222685e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,9.630875138100237e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861145019531,0.0,0.0,0.0001014177614706,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,7.4906820373144e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,0.0001014177614706,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0004810819518752,287.25250244140625,294.1499938964844,296.388916015625,295.2637939453125,298.32940673828125,296.45379638671875,288.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922754091145181e-09,0.0010261479765176,-0.0224263686686754,0.0,0.0,0.0,-0.0092362044379115,60.0,12.804458618164062,0.0,-7.179392014222685e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99853515625,0.0,0.0,9.644427336752416e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,0.0001015604721033,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984741210937,0.0,0.0,7.501222717110068e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985656738281,0.0,0.0,0.0001015604721033,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,0.0004817589360754,287.2654724121094,294.1499938964844,296.3840637207031,295.28338623046875,298.2947692871094,296.4367370605469,288.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.09160569051437e-09,0.0010275921085849,-0.0228685028851032,0.0,0.0,0.0,-0.0093199126422405,60.0,12.82099723815918,0.0,-7.19961192885421e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99853515625,0.0,0.0,9.644427336752416e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,0.0001015604721033,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984741210937,0.0,0.0,7.501222717110068e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985656738281,0.0,0.0,0.0001015604721033,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,0.0004817589360754,287.2654724121094,294.1499938964844,296.3840637207031,295.28338623046875,298.2947692871094,296.4367370605469,288.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.09160569051437e-09,0.0010275921085849,-0.0228685028851032,0.0,0.0,0.0,-0.0093199126422405,60.0,12.82099723815918,0.0,-7.19961192885421e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110778808594,0.0,0.0,9.660462092142552e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,0.0001017293252516,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110168457031,0.0,0.0,7.513693708460778e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110778808594,0.0,0.0,0.0001017293252516,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01092529296875,0.0,0.0,0.0004825599025934,287.2784729003906,294.1499938964844,296.3826599121094,295.3056945800781,298.2607116699219,296.4237670898437,288.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.29138632699278e-09,0.001029300619848,-0.0233916081488132,0.0,0.0,0.0,-0.009418954141438,60.0,12.84644889831543,0.0,-7.223572140446778e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110778808594,0.0,0.0,9.660462092142552e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,0.0001017293252516,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110168457031,0.0,0.0,7.513693708460778e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110778808594,0.0,0.0,0.0001017293252516,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01092529296875,0.0,0.0,0.0004825599025934,287.2784729003906,294.1499938964844,296.3826599121094,295.3056945800781,298.2607116699219,296.4237670898437,288.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.29138632699278e-09,0.001029300619848,-0.0233916081488132,0.0,0.0,0.0,-0.009418954141438,60.0,12.84644889831543,0.0,-7.223572140446778e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,9.67929809121415e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,0.0001019276751321,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,7.528343849116936e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,0.0001019276751321,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,0.0004835007712244,287.2914428710937,294.1499938964844,296.3843688964844,295.3303527832031,298.22723388671875,296.41473388671875,288.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526064381759625e-09,0.001031307154335,-0.024006063118577,0.0,0.0,0.0,-0.0095352921634912,60.0,12.88079071044922,0.0,-7.251767897287209e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,9.67929809121415e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,0.0001019276751321,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,7.528343849116936e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,0.0001019276751321,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,0.0004835007712244,287.2914428710937,294.1499938964844,296.3843688964844,295.3303527832031,298.22723388671875,296.41473388671875,288.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526064381759625e-09,0.001031307154335,-0.024006063118577,0.0,0.0,0.0,-0.0095352921634912,60.0,12.88079071044922,0.0,-7.251767897287209e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,9.68887616181746e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299987792969,0.0,0.0,0.0001020285417325,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298767089844,0.0,0.0,7.535793702118099e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299377441406,0.0,0.0,0.0001020285417325,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,0.0004839792381972,287.2979431152344,294.1499938964844,296.3862609863281,295.3434753417969,298.21051025390625,296.40997314453125,288.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645404475122632e-09,0.0010323274182155,-0.0243185199797153,0.0,0.0,0.0,-0.0095944534987211,60.0,12.897912979125977,0.0,-7.266127965976922e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03619384765625,0.0,0.0,9.699714428279548e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362854003906,0.0,0.0,0.0001021426724037,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361633300781,0.0,0.0,7.544223626609892e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,0.0001021426724037,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360717773437,0.0,0.0,0.0004845206567551,287.304443359375,294.1499938964844,296.3887939453125,295.3570251464844,298.19384765625,296.4061584472656,288.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334925027564,9.780441345697e-09,0.0010334827238693,-0.0246720649302005,0.0,0.0,0.0,-0.0096613997593522,60.0,12.917757034301758,0.0,-7.282392999741205e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,9.723256516736e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489196777344,0.0,0.0,0.0001023905788315,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487670898437,0.0,0.0,7.562534301541746e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,0.0001023905788315,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,0.0004856965970247,287.3175048828125,294.1499938964844,296.39556884765625,295.3853454589844,298.16162109375,296.40411376953125,288.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073754275197189e-08,0.0010359893785789,-0.0254399701952934,0.0,0.0,0.0,-0.0098068006336689,60.0,12.968454360961914,0.0,-7.317785843952151e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,9.723256516736e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489196777344,0.0,0.0,0.0001023905788315,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487670898437,0.0,0.0,7.562534301541746e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,0.0001023905788315,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,0.0004856965970247,287.3175048828125,294.1499938964844,296.39556884765625,295.3853454589844,298.16162109375,296.40411376953125,288.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073754275197189e-08,0.0010359893785789,-0.0254399701952934,0.0,0.0,0.0,-0.0098068006336689,60.0,12.968454360961914,0.0,-7.317785843952151e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614624023437,0.0,0.0,9.74769500317052e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0615539550781,0.0,0.0,0.0001026479221764,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614318847656,0.0,0.0,7.581541285617277e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614929199219,0.0,0.0,0.0001026479221764,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,0.0004869173571933,287.3305358886719,294.1499938964844,296.4043884277344,295.4149475097656,298.13018798828125,296.40557861328125,288.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378235160146689e-08,0.0010385931236669,-0.0262370649725198,0.0,0.0,0.0,-0.0099577456712722,60.0,13.025732040405272,0.0,-7.35461611611754e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614624023437,0.0,0.0,9.74769500317052e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0615539550781,0.0,0.0,0.0001026479221764,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614318847656,0.0,0.0,7.581541285617277e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614929199219,0.0,0.0,0.0001026479221764,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,0.0004869173571933,287.3305358886719,294.1499938964844,296.4043884277344,295.4149475097656,298.13018798828125,296.40557861328125,288.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378235160146689e-08,0.0010385931236669,-0.0262370649725198,0.0,0.0,0.0,-0.0099577456712722,60.0,13.025732040405272,0.0,-7.35461611611754e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741577148437,0.0,0.0,9.77281160885468e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,0.0001029124177875,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740966796875,0.0,0.0,7.601076504215598e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741577148437,0.0,0.0,0.0001029124177875,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740051269531,0.0,0.0,0.0004881719651166,287.3436279296875,294.1499938964844,296.41485595703125,295.44549560546875,298.099365234375,296.4094543457031,288.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.069117150365173e-08,0.0010412686970084,-0.0270562432706356,0.0,0.0,0.0,-0.0101128797978162,60.0,13.087093353271484,0.0,-7.392566203634487e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741577148437,0.0,0.0,9.77281160885468e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,0.0001029124177875,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740966796875,0.0,0.0,7.601076504215598e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741577148437,0.0,0.0,0.0001029124177875,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740051269531,0.0,0.0,0.0004881719651166,287.3436279296875,294.1499938964844,296.41485595703125,295.44549560546875,298.099365234375,296.4094543457031,288.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.069117150365173e-08,0.0010412686970084,-0.0270562432706356,0.0,0.0,0.0,-0.0101128797978162,60.0,13.087093353271484,0.0,-7.392566203634487e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868530273437,0.0,0.0,9.798380779102445e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869140625,0.0,0.0,0.000103181671875,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867919921875,0.0,0.0,7.620963879162446e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868530273437,0.0,0.0,0.000103181671875,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,0.0004894492449238,287.3567199707031,294.1499938964844,296.4266052246094,295.4765930175781,298.0689697265625,296.4151611328125,288.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009750444657133e-08,0.0010439925827085,-0.0278901383280754,0.0,0.0,0.0,-0.0102708116173744,60.0,13.151528358459473,0.0,-7.431300019788979e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868530273437,0.0,0.0,9.798380779102445e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869140625,0.0,0.0,0.000103181671875,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867919921875,0.0,0.0,7.620963879162446e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868530273437,0.0,0.0,0.000103181671875,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,0.0004894492449238,287.3567199707031,294.1499938964844,296.4266052246094,295.4765930175781,298.0689697265625,296.4151611328125,288.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009750444657133e-08,0.0010439925827085,-0.0278901383280754,0.0,0.0,0.0,-0.0102708116173744,60.0,13.151528358459473,0.0,-7.431300019788979e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932006835937,0.0,0.0,9.81118791969493e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0001033165390253,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931396484375,0.0,0.0,7.630925392732024e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932006835937,0.0,0.0,0.0001033165390253,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09307861328125,0.0,0.0,0.0004900890053249,287.36328125,294.1499938964844,296.432861328125,295.4922180175781,298.0539855957031,296.41900634765625,288.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169325020432552e-08,0.0010453588329255,-0.0283078085631132,0.0,0.0,0.0,-0.0103499284014105,60.0,13.18515396118164,0.0,-7.450739758496638e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995483398437,0.0,0.0,9.82387427939102e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0996398925781,0.0,0.0,0.0001034501328831,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,7.640791591256857e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,0.0001034501328831,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09942626953125,0.0,0.0,0.0004907226539216,287.3698425292969,294.1499938964844,296.4393005371094,295.50787353515625,298.0391845703125,296.42333984375,288.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467215906828,1.1327382587467127e-08,0.0010467102983966,-0.0287214964628219,0.0,0.0,0.0,-0.0104282842949032,60.0,13.219208717346191,0.0,-7.470019625088754e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,9.84893340501003e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,0.0001037140245898,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,7.660283154109493e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123352050781,0.0,0.0,0.0001037140245898,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121826171875,0.0,0.0,0.0004919744678772,287.3829650878906,294.1499938964844,296.4525451660156,295.5390319824219,298.0099792480469,296.4330749511719,288.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.163961016459325e-08,0.0010493784211575,-0.0295386556535959,0.0,0.0,0.0,-0.0105830607935786,60.0,13.288064002990724,0.0,-7.508179322712749e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,9.84893340501003e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,0.0001037140245898,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,7.660283154109493e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123352050781,0.0,0.0,0.0001037140245898,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121826171875,0.0,0.0,0.0004919744678772,287.3829650878906,294.1499938964844,296.4525451660156,295.5390319824219,298.0099792480469,296.4330749511719,288.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.163961016459325e-08,0.0010493784211575,-0.0295386556535959,0.0,0.0,0.0,-0.0105830607935786,60.0,13.288064002990724,0.0,-7.508179322712749e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
