time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,9.872779628494754e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,0.000103965125163,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,7.678829570068046e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,0.000103965125163,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,0.0004931655712425,287.3961181640625,294.1499938964844,296.4660339355469,295.5696716308594,297.9816589355469,296.4443054199219,288.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303475961089,60.0,13.356924057006836,0.0,-7.544579716523003e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,9.872779628494754e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,0.000103965125163,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,7.678829570068046e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,0.000103965125163,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,0.0004931655712425,287.3961181640625,294.1499938964844,296.4660339355469,295.5696716308594,297.9816589355469,296.4443054199219,288.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303475961089,60.0,13.356924057006836,0.0,-7.544579716523003e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13787841796875,0.0,0.0,9.895525727188216e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379699707031,0.0,0.0,0.0001042046569637,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1378479003906,0.0,0.0,7.696521061006933e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379089355469,0.0,0.0,0.0001042046569637,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13775634765625,0.0,0.0,0.0004943018429912,287.4092712402344,294.1499938964844,296.4793701171875,295.5993957519531,297.9542236328125,296.45672607421875,288.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220126244244513e-08,0.0010543428361415,-0.0310578141361475,0.0,0.0,0.0,-0.0108708497136831,60.0,13.42527961730957,0.0,-7.579384941891476e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13787841796875,0.0,0.0,9.895525727188216e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379699707031,0.0,0.0,0.0001042046569637,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1378479003906,0.0,0.0,7.696521061006933e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379089355469,0.0,0.0,0.0001042046569637,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13775634765625,0.0,0.0,0.0004943018429912,287.4092712402344,294.1499938964844,296.4793701171875,295.5993957519531,297.9542236328125,296.45672607421875,288.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220126244244513e-08,0.0010543428361415,-0.0310578141361475,0.0,0.0,0.0,-0.0108708497136831,60.0,13.42527961730957,0.0,-7.579384941891476e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,9.907175990520044e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451416015625,0.0,0.0,0.0001043273441609,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14501953125,0.0,0.0,7.705582538619637e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,0.0001043273441609,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449584960937,0.0,0.0,0.000494883803185,287.4166564941406,294.1499938964844,296.4866638183594,295.61553955078125,297.9393615722656,296.4637756347656,288.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.2365283019732942e-08,0.0010555839398875,-0.0314376465976238,0.0,0.0,0.0,-0.0109428092837333,60.0,13.461791038513184,0.0,-7.5972423019266e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,9.916321141645312e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507873535156,0.0,0.0,0.00010442364146,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506652832031,0.0,0.0,7.712695514783263e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,0.00010442364146,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506042480469,0.0,0.0,0.0004953406169079,287.4224548339844,294.1499938964844,296.4922180175781,295.6278991699219,297.9277038574219,296.46929931640625,288.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565710254013,1.2479224764661012e-08,0.0010565585689619,-0.0317357853055,0.0,0.0,0.0,-0.0109992958605289,60.0,13.49047565460205,0.0,-7.61127409987239e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571350097656,0.0,0.0,9.927084465743974e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,0.0001045369790517,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570739746094,0.0,0.0,7.721066504018381e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571350097656,0.0,0.0,0.0001045369790517,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,0.0004958782228641,287.4290466308594,294.1499938964844,296.4983215332031,295.6415710449219,297.9143371582031,296.4755859375,288.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577194625511,1.2613327271537857e-08,0.0010577068896964,-0.0320866666734218,0.0,0.0,0.0,-0.0110657848417758,60.0,13.523677825927734,0.0,-7.627804876619848e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635437011719,0.0,0.0,9.936673450283706e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,0.0001046379620674,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635131835937,0.0,0.0,7.72852508816868e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16357421875,0.0,0.0,0.0001046379620674,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,0.0004963572137057,287.4356384277344,294.1499938964844,296.5041809082031,295.65478515625,297.9012451171875,296.48175048828125,288.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732804144377496e-08,0.0010587262222543,-0.0323992706835269,0.0,0.0,0.0,-0.0111250029876828,60.0,13.554607391357422,0.0,-7.64254863838687e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763916015625,0.0,0.0,9.954014967661352e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764831542969,0.0,0.0,0.0001048205813276,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763610839844,0.0,0.0,7.742012530798092e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764221191406,0.0,0.0,0.0001048205813276,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,0.0004972235183231,287.4488525390625,294.1499938964844,296.51495361328125,295.6797180175781,297.875732421875,296.4931640625,288.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605892166495,1.2948875749430044e-08,0.0010605762945488,-0.0329645872116088,0.0,0.0,0.0,-0.0112321320921182,60.0,13.611318588256836,0.0,-7.669247992225793e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763916015625,0.0,0.0,9.954014967661352e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764831542969,0.0,0.0,0.0001048205813276,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763610839844,0.0,0.0,7.742012530798092e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764221191406,0.0,0.0,0.0001048205813276,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,0.0004972235183231,287.4488525390625,294.1499938964844,296.51495361328125,295.6797180175781,297.875732421875,296.4931640625,288.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605892166495,1.2948875749430044e-08,0.0010605762945488,-0.0329645872116088,0.0,0.0,0.0,-0.0112321320921182,60.0,13.611318588256836,0.0,-7.669247992225793e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18927001953125,0.0,0.0,9.969259554054588e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893615722656,0.0,0.0,0.0001049811035045,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,7.753869431326166e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893005371094,0.0,0.0,0.0001049811035045,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0004979849909432,287.4620361328125,294.1499938964844,296.5241394042969,295.7022705078125,297.8510437011719,296.5032653808594,288.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138810928126077e-08,0.0010622012196108,-0.0334614925086498,0.0,0.0,0.0,-0.0113262943923473,60.0,13.66122055053711,0.0,-7.69275558809568e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18927001953125,0.0,0.0,9.969259554054588e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893615722656,0.0,0.0,0.0001049811035045,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,7.753869431326166e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893005371094,0.0,0.0,0.0001049811035045,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0004979849909432,287.4620361328125,294.1499938964844,296.5241394042969,295.7022705078125,297.8510437011719,296.5032653808594,288.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138810928126077e-08,0.0010622012196108,-0.0334614925086498,0.0,0.0,0.0,-0.0113262943923473,60.0,13.66122055053711,0.0,-7.69275558809568e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021484375,0.0,0.0,9.982855408452453e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,0.0001051242797984,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021179199219,0.0,0.0,7.76444430812262e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,0.0001051242797984,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,0.0004986641579307,287.4752197265625,294.1499938964844,296.5313720703125,295.7221374511719,297.8268127441406,296.51220703125,288.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308214974472321e-08,0.0010636503575369,-0.033904667943716,0.0,0.0,0.0,-0.0114102782681584,60.0,13.706113815307615,0.0,-7.713752836480128e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021484375,0.0,0.0,9.982855408452453e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,0.0001051242797984,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021179199219,0.0,0.0,7.76444430812262e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021789550781,0.0,0.0,0.0001051242797984,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,0.0004986641579307,287.4752197265625,294.1499938964844,296.5313720703125,295.7221374511719,297.8268127441406,296.51220703125,288.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308214974472321e-08,0.0010636503575369,-0.033904667943716,0.0,0.0,0.0,-0.0114102782681584,60.0,13.706113815307615,0.0,-7.713752836480128e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21502685546875,0.0,0.0,9.994110587285832e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,0.000105242805148,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,7.773198012728244e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,0.000105242805148,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,0.0004992263275198,287.4884338378906,294.1499938964844,296.53631591796875,295.73895263671875,297.802978515625,296.5196228027344,288.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448448576980354e-08,0.0010648492025211,-0.034271515905857,0.0,0.0,0.0,-0.0114797968417406,60.0,13.743910789489746,0.0,-7.731156159707099e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21502685546875,0.0,0.0,9.994110587285832e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,0.000105242805148,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,7.773198012728244e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,0.000105242805148,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,0.0004992263275198,287.4884338378906,294.1499938964844,296.53631591796875,295.73895263671875,297.802978515625,296.5196228027344,288.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448448576980354e-08,0.0010648492025211,-0.034271515905857,0.0,0.0,0.0,-0.0114797968417406,60.0,13.743910789489746,0.0,-7.731156159707099e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.0,9.999700705520807e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,0.000105301674921,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,7.77754612499848e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,0.000105301674921,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213439941406,0.0,0.0,0.0004995056078769,287.4950256347656,294.1499938964844,296.5378112792969,295.7460632324219,297.79107666015625,296.52349853515625,288.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518103969545336e-08,0.0010654454817995,-0.0344537235796451,0.0,0.0,0.0,-0.0115143312141299,60.0,13.763323783874512,0.0,-7.739807728057714e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,0.0001000377669697,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,0.000105344588519,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,7.78071625973098e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,0.000105344588519,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,0.0004997091600671,287.5016174316406,294.1499938964844,296.5386047363281,295.7522888183594,297.7793273925781,296.5264892578125,288.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658892570063,1.3568878465264332e-08,0.001065875752829,-0.0345865488052368,0.0,0.0,0.0,-0.0115394825115799,60.0,13.778109550476074,0.0,-7.746118058093998e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.000100100209238,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,0.000105410341348,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,7.785572233842686e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.000105410341348,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,0.0005000210949219,287.5147705078125,294.1499938964844,296.5378723144531,295.7618408203125,297.7562255859375,296.5294189453125,288.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646679342116386e-08,0.0010665430454537,-0.0347900614142417,0.0,0.0,0.0,-0.0115780625492334,60.0,13.79658031463623,0.0,-7.7557906763559e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.000100100209238,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,0.000105410341348,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,7.785572233842686e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.000105410341348,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,0.0005000210949219,287.5147705078125,294.1499938964844,296.5378723144531,295.7618408203125,297.7562255859375,296.5294189453125,288.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646679342116386e-08,0.0010665430454537,-0.0347900614142417,0.0,0.0,0.0,-0.0115780625492334,60.0,13.79658031463623,0.0,-7.7557906763559e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,0.0001001452037598,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0001054577296599,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,7.78907269705087e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536926269531,0.0,0.0,0.0001054577296599,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,0.0005002458929084,287.5279541015625,294.1499938964844,296.53375244140625,295.7672119140625,297.73345947265625,296.5290832519531,288.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.80410385131836,0.0,-7.762765363850124e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,0.0001001452037598,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0001054577296599,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,7.78907269705087e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536926269531,0.0,0.0,0.0001054577296599,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,0.0005002458929084,287.5279541015625,294.1499938964844,296.53375244140625,295.7672119140625,297.73345947265625,296.5290832519531,288.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.80410385131836,0.0,-7.762765363850124e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0001001750351861,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,0.0001054891399689,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,7.791392272338271e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0001054891399689,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,0.0005003949045203,287.54107666015625,294.1499938964844,296.5259094238281,295.7680358886719,297.7109069824219,296.5259094238281,288.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739911430832308e-08,0.0010673409560695,-0.03503393009305,0.0,0.0,0.0,-0.0116242850199341,60.0,13.802260398864746,0.0,-7.767390286517184e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0001001750351861,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,0.0001054891399689,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,7.791392272338271e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0001054891399689,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,0.0005003949045203,287.54107666015625,294.1499938964844,296.5259094238281,295.7680358886719,297.7109069824219,296.5259094238281,288.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739911430832308e-08,0.0010673409560695,-0.03503393009305,0.0,0.0,0.0,-0.0116242850199341,60.0,13.802260398864746,0.0,-7.767390286517184e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,0.0001001889759209,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748413085937,0.0,0.0,0.0001055038228514,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,7.792477117618546e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,0.0001055038228514,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,0.0005004645208828,287.54949951171875,294.1499938964844,296.5187683105469,295.7660217285156,297.696533203125,296.5232849121094,289.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757285088900062e-08,0.0010674897348508,-0.0350793749094009,0.0,0.0,0.0,-0.0116328988224267,60.0,13.798995971679688,0.0,-7.769552468062103e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.0001001887940219,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,0.0001055036336765,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,7.792462565703318e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,0.0001055036336765,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,0.0005004636477679,287.5542297363281,294.1499938964844,296.51397705078125,295.76397705078125,297.68853759765625,296.5194702148437,289.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.375705771522462e-08,0.001067487290129,-0.0350787788629531,0.0,0.0,0.0,-0.0116327842697501,60.0,13.78956699371338,0.0,-7.769524756895407e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,0.0001001928612822,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,0.0001055079119396,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,7.792779069859535e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,0.0001055079119396,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,0.0005004839622415,287.560791015625,294.1499938964844,296.50634765625,295.7599792480469,297.6773681640625,296.5159606933594,289.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675431694835,1.3762123884930588e-08,0.0010675294324755,-0.0350920334458351,0.0,0.0,0.0,-0.0116352885961532,60.0,13.782241821289062,0.0,-7.770155008302029e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,0.0001001907730824,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,0.0001055057146004,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,7.792616088408977e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,0.0001055057146004,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921447753906,0.0,0.0,0.0005004734848625,287.5673217773437,294.1499938964844,296.4975891113281,295.754638671875,297.6662292480469,296.51080322265625,289.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675196535885,1.3759514416733513e-08,0.0010675059165805,-0.0350852087140083,0.0,0.0,0.0,-0.0116339894011616,60.0,13.769299507141112,0.0,-7.769830290271784e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0001001801792881,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,0.0001054945605574,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,7.791792450007051e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0001054945605574,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0005004205740988,287.5804138183594,294.1499938964844,296.47637939453125,295.7396545410156,297.6439208984375,296.49658203125,289.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746322302665705e-08,0.0010673949727788,-0.0350507013499736,0.0,0.0,0.0,-0.0116274589672684,60.0,13.731735229492188,0.0,-7.768188226009445e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0001001801792881,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,0.0001054945605574,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,7.791792450007051e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0001054945605574,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0005004205740988,287.5804138183594,294.1499938964844,296.47637939453125,295.7396545410156,297.6439208984375,296.49658203125,289.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746322302665705e-08,0.0010673949727788,-0.0350507013499736,0.0,0.0,0.0,-0.0116274589672684,60.0,13.731735229492188,0.0,-7.768188226009445e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,0.0001001588534563,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,0.0001054720996762,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,7.790133531671017e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,0.0001054720996762,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,0.0005003140540793,287.593505859375,294.1499938964844,296.45001220703125,295.7186889648437,297.6215515136719,296.47833251953125,289.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.3719744451634597e-08,0.001067167147994,-0.0349811799824237,0.0,0.0,0.0,-0.0116142807528376,60.0,13.683023452758787,0.0,-7.764880649574479e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,0.0001001588534563,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,0.0001054720996762,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,7.790133531671017e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,0.0001054720996762,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,0.0005003140540793,287.593505859375,294.1499938964844,296.45001220703125,295.7186889648437,297.6215515136719,296.47833251953125,289.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.3719744451634597e-08,0.001067167147994,-0.0349811799824237,0.0,0.0,0.0,-0.0116142807528376,60.0,13.683023452758787,0.0,-7.764880649574479e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0001001478449325,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.0001054605090757,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.78927787905559e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0001054605090757,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.0005002590478397,287.6065673828125,294.1499938964844,296.41998291015625,295.69158935546875,297.5990600585937,296.4559326171875,289.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670638876035,1.3706029200477587e-08,0.0010670501505956,-0.0349453054368495,0.0,0.0,0.0,-0.0116074830293655,60.0,13.62159252166748,0.0,-7.763173925923186e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0001001478449325,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.0001054605090757,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.78927787905559e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0001054605090757,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.0005002590478397,287.6065673828125,294.1499938964844,296.41998291015625,295.69158935546875,297.5990600585937,296.4559326171875,289.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670638876035,1.3706029200477587e-08,0.0010670501505956,-0.0349453054368495,0.0,0.0,0.0,-0.0116074830293655,60.0,13.62159252166748,0.0,-7.763173925923186e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0001001652854029,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0001054788808687,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.790634117554873e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0001054788808687,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0005003461847081,287.6195983886719,294.1499938964844,296.38818359375,295.6588439941406,297.5763854980469,296.42974853515625,289.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727762926407653e-08,0.0010672353673726,-0.0350021533668041,0.0,0.0,0.0,-0.0116182537749409,60.0,13.548409461975098,0.0,-7.765878251575489e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0001001652854029,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0001054788808687,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.790634117554873e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0001054788808687,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0005003461847081,287.6195983886719,294.1499938964844,296.38818359375,295.6588439941406,297.5763854980469,296.42974853515625,289.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727762926407653e-08,0.0010672353673726,-0.0350021533668041,0.0,0.0,0.0,-0.0116182537749409,60.0,13.548409461975098,0.0,-7.765878251575489e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0001001928467303,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0001055078973877,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,7.792777614668012e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0001055078973877,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0005004838458262,287.6260986328125,294.1499938964844,296.37164306640625,295.6404724121094,297.5648193359375,296.4146423339844,289.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762096351399578e-08,0.0010675280354917,-0.0350919626653194,0.0,0.0,0.0,-0.0116352699697017,60.0,13.50547218322754,0.0,-7.770152166131086e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0001002094941213,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0001055254251696,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.794072735123336e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0001055254251696,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,0.0005005670245736,287.6325988769531,294.1499938964844,296.354736328125,295.620849609375,297.55340576171875,296.4007568359375,289.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677193058654,1.3782837093856417e-08,0.0010677055688574,-0.0351462140679359,0.0,0.0,0.0,-0.011645552702248,60.0,13.465961456298828,0.0,-7.772734278432837e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0001002839635475,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,0.0001056038454407,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,7.799864397384226e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0001056038454407,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0005009390297345,287.6455993652344,294.1499938964844,296.3197631835937,295.5780334472656,297.5301818847656,296.36944580078125,289.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685125598683,1.3875623317005648e-08,0.001068498706445,-0.0353889130055904,0.0,0.0,0.0,-0.0116915497928857,60.0,13.37529754638672,0.0,-7.784290545487239e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
