time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0001002839635475,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,0.0001056038454407,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,7.799864397384226e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0001056038454407,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0005009390297345,287.6455993652344,294.1499938964844,296.3197631835937,295.5780334472656,297.5301818847656,296.36944580078125,289.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685125598683,1.3875623317005648e-08,0.001068498706445,-0.0353889130055904,0.0,0.0,0.0,-0.0116915497928857,60.0,13.37529754638672,0.0,-7.784290545487239e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,0.0001003829675028,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0001057081026374,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,7.807564543327317e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0001057081026374,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.0005014335620217,287.6585998535156,294.1499938964844,296.283447265625,295.5308532714844,297.5066833496094,296.3361511230469,289.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695669334381,1.399897975318254e-08,0.0010695529635995,-0.0357115603983402,0.0,0.0,0.0,-0.0117526995018124,60.0,13.27776050567627,0.0,-7.799668111374558e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,0.0001003829675028,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0001057081026374,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,7.807564543327317e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0001057081026374,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.0005014335620217,287.6585998535156,294.1499938964844,296.283447265625,295.5308532714844,297.5066833496094,296.3361511230469,289.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695669334381,1.399897975318254e-08,0.0010695529635995,-0.0357115603983402,0.0,0.0,0.0,-0.0117526995018124,60.0,13.27776050567627,0.0,-7.799668111374558e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0001005058802547,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0001058375346474,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.817125151632354e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0001058375346474,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.000502047536429,287.6716003417969,294.1499938964844,296.2459411621094,295.47967529296875,297.4828491210937,296.3008728027344,289.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708766058087,1.4152126581734592e-08,0.0010708624031394,-0.0361121110618114,0.0,0.0,0.0,-0.0118286209180951,60.0,13.173417091369627,0.0,-7.818780289881033e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0001005058802547,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0001058375346474,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.817125151632354e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0001058375346474,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.000502047536429,287.6716003417969,294.1499938964844,296.2459411621094,295.47967529296875,297.4828491210937,296.3008728027344,289.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708766058087,1.4152126581734592e-08,0.0010708624031394,-0.0361121110618114,0.0,0.0,0.0,-0.0118286209180951,60.0,13.173417091369627,0.0,-7.818780289881033e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0001006029051495,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,0.0001059397109202,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,7.824671774869785e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,0.0001059397109202,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.0005025322316214,287.6809387207031,294.1499938964844,296.2182312011719,295.44061279296875,297.4655456542969,296.2748413085937,289.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719102574512,1.4273019210975237e-08,0.0010718959383666,-0.0364282913506031,0.0,0.0,0.0,-0.0118885515257716,60.0,13.09601879119873,0.0,-7.833884296815087e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0001006507445708,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,0.0001059900823747,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,7.828391971997917e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0001059900823747,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0005027711740694,287.6846008300781,294.1499938964844,296.20733642578125,295.4249572753906,297.4586486816406,296.2640075683594,289.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332619535650792e-08,0.0010724056046456,-0.0365841649472713,0.0,0.0,0.0,-0.0119180977344512,60.0,13.063457489013672,0.0,-7.841335758485003e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0001007249520625,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,0.0001060682334355,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,7.834163989173248e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0001060682334355,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0005031418404541,287.6910705566406,294.1499938964844,296.18768310546875,295.3964233398437,297.4465637207031,296.2455139160156,289.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425085126390512e-08,0.001073197228834,-0.0368259847164154,0.0,0.0,0.0,-0.0119639420881867,60.0,13.008065223693848,0.0,-7.85290268368044e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0001008160106721,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,0.0001061641232809,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.841246406314895e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0001061641232809,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0005035967333242,287.69757080078125,294.1499938964844,296.16778564453125,295.3671264648437,297.4342041015625,296.2259521484375,289.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107418152038,1.4538543702258266e-08,0.0010741669684648,-0.0371227003633976,0.0,0.0,0.0,-0.0120201855897903,60.0,12.948823928833008,0.0,-7.867107854053756e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,0.0001009999687084,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,0.0001063578311004,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.855553849367425e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,0.0001063578311004,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,0.0005045155994594,287.7105712890625,294.1499938964844,296.1274719238281,295.3065795898437,297.4093933105469,296.18670654296875,289.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761405574157,1.4767744360710822e-08,0.0010761257726699,-0.037722073495388,0.0,0.0,0.0,-0.0121338050812482,60.0,12.829516410827637,0.0,-7.895842912830633e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,0.0001009999687084,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,0.0001063578311004,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.855553849367425e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,0.0001063578311004,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,0.0005045155994594,287.7105712890625,294.1499938964844,296.1274719238281,295.3065795898437,297.4093933105469,296.18670654296875,289.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761405574157,1.4767744360710822e-08,0.0010761257726699,-0.037722073495388,0.0,0.0,0.0,-0.0121338050812482,60.0,12.829516410827637,0.0,-7.895842912830633e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0001011986023513,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0001065670003299,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,7.87100289016962e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0001065670003299,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.0005055078072473,287.7235717773437,294.1499938964844,296.08648681640625,295.2437438964844,297.3843078613281,296.1465759277344,289.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782569879665,1.501523527736026e-08,0.00107824197039,-0.0383692272007465,0.0,0.0,0.0,-0.0122564965859055,60.0,12.706522941589355,0.0,-7.926930578605609e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0001011986023513,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0001065670003299,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,7.87100289016962e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0001065670003299,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.0005055078072473,287.7235717773437,294.1499938964844,296.08648681640625,295.2437438964844,297.3843078613281,296.1465759277344,289.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782569879665,1.501523527736026e-08,0.00107824197039,-0.0383692272007465,0.0,0.0,0.0,-0.0122564965859055,60.0,12.706522941589355,0.0,-7.926930578605609e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0001014166264212,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0001067965931724,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,7.887960236985236e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0001067965931724,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,0.0005065969307906,287.736572265625,294.1499938964844,296.0450134277344,295.1790771484375,297.35858154296875,296.1049499511719,289.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805805213749,1.5286889976096063e-08,0.0010805652709677,-0.0390795171260833,0.0,0.0,0.0,-0.0123911695554852,60.0,12.577156066894531,0.0,-7.961122605593118e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0001014166264212,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0001067965931724,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,7.887960236985236e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0001067965931724,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,0.0005065969307906,287.736572265625,294.1499938964844,296.0450134277344,295.1790771484375,297.35858154296875,296.1049499511719,289.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805805213749,1.5286889976096063e-08,0.0010805652709677,-0.0390795171260833,0.0,0.0,0.0,-0.0123911695554852,60.0,12.577156066894531,0.0,-7.961122605593118e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,0.000101634323073,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,0.000107025836769,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.904892117949203e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,0.000107025836769,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,0.0005076843663118,287.74957275390625,294.1499938964844,296.003173828125,295.1129455566406,297.3327331542969,296.0632629394531,289.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828993981704,1.5558137889115642e-08,0.0010828837985172,-0.03978868201375,0.0,0.0,0.0,-0.0125256339088082,60.0,12.44743824005127,0.0,-7.995337369948174e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,0.000101634323073,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,0.000107025836769,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.904892117949203e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,0.000107025836769,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,0.0005076843663118,287.74957275390625,294.1499938964844,296.003173828125,295.1129455566406,297.3327331542969,296.0632629394531,289.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828993981704,1.5558137889115642e-08,0.0010828837985172,-0.03978868201375,0.0,0.0,0.0,-0.0125256339088082,60.0,12.44743824005127,0.0,-7.995337369948174e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,0.0001017494869302,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,0.0001071471197064,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.913850276963785e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,0.0001071471197064,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,0.0005082596326246,287.756103515625,294.1499938964844,295.9821472167969,295.0794677734375,297.3195495605469,296.0420227050781,289.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841266484931,1.5701635547316073e-08,0.0010841109324246,-0.0401638261973857,0.0,0.0,0.0,-0.0125967729836702,60.0,12.380241394042969,0.0,-8.013467578393829e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.0001018631883198,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,0.000107266845589,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,7.922693475848064e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.000107266845589,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,0.0005088276229798,287.7626037597656,294.1499938964844,295.96112060546875,295.0457763671875,297.3062438964844,296.02069091796875,289.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853387648239,1.584330533432876e-08,0.0010853228159248,-0.0405341759324073,0.0,0.0,0.0,-0.0126670077443122,60.0,12.31238079071045,0.0,-8.0313874661897e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,0.0001020880154101,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0001075036052498,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,7.940179784782231e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,0.0001075036052498,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,0.0005099506815895,287.775634765625,294.1499938964844,295.9189758300781,294.9779968261719,297.2792053222656,295.9779357910156,289.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877338936552,1.612343858425902e-08,0.0010877178283408,-0.0412664450705051,0.0,0.0,0.0,-0.0128058791160583,60.0,12.1751070022583,0.0,-8.066879075840917e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,0.0001020880154101,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0001075036052498,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,7.940179784782231e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,0.0001075036052498,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,0.0005099506815895,287.775634765625,294.1499938964844,295.9189758300781,294.9779968261719,297.2792053222656,295.9779357910156,289.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877338936552,1.612343858425902e-08,0.0010877178283408,-0.0412664450705051,0.0,0.0,0.0,-0.0128058791160583,60.0,12.1751070022583,0.0,-8.066879075840917e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0001023160948534,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,0.0001077437773346,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,7.957919297041371e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0001077437773346,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,0.0005110899801366,287.78863525390625,294.1499938964844,295.8768920898437,294.9100646972656,297.2523193359375,295.935302734375,289.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901660425588,1.640762370413995e-08,0.0010901496279984,-0.042009238153696,0.0,0.0,0.0,-0.0129467714577913,60.0,12.038599967956545,0.0,-8.102963988676495e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0001023160948534,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,0.0001077437773346,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,7.957919297041371e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0001077437773346,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,0.0005110899801366,287.78863525390625,294.1499938964844,295.8768920898437,294.9100646972656,297.2523193359375,295.935302734375,289.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901660425588,1.640762370413995e-08,0.0010901496279984,-0.042009238153696,0.0,0.0,0.0,-0.0129467714577913,60.0,12.038599967956545,0.0,-8.102963988676495e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,0.0001025306191877,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,0.0001079696885426,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.974604523042217e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,0.0001079696885426,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,0.000512161583174,287.8016662597656,294.1499938964844,295.83502197265625,294.8423156738281,297.22491455078125,295.8926086425781,289.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924502275884,1.6674922775905543e-08,0.001092433463782,-0.042707834392786,0.0,0.0,0.0,-0.0130792735144495,60.0,11.899580955505373,0.0,-8.136978379980064e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,0.0001025306191877,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,0.0001079696885426,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.974604523042217e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,0.0001079696885426,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,0.000512161583174,287.8016662597656,294.1499938964844,295.83502197265625,294.8423156738281,297.22491455078125,295.8926086425781,289.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924502275884,1.6674922775905543e-08,0.001092433463782,-0.042707834392786,0.0,0.0,0.0,-0.0130792735144495,60.0,11.899580955505373,0.0,-8.136978379980064e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,0.000102699137642,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0001081471418729,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,7.987711433088407e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,0.0001081471418729,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.0005130033823661,287.8121032714844,294.1499938964844,295.8017578125,294.78857421875,297.2029724121094,295.8584899902344,289.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942466324195,1.6884898812463692e-08,0.0010942297521978,-0.0432565659284591,0.0,0.0,0.0,-0.0131833711639046,60.0,11.78779411315918,0.0,-8.163748077549826e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,0.0001027371836244,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,0.0001081872105714,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,7.990670565050095e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,0.0001081872105714,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,0.0005131933721713,287.814697265625,294.1499938964844,295.7934875488281,294.7752380371094,297.1974182128906,295.8500671386719,289.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946525726467,1.6932302671079924e-08,0.001094635692425,-0.0433804430067539,0.0,0.0,0.0,-0.0132068740203976,60.0,11.759795188903809,0.0,-8.16979763840209e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,0.0001028279293677,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0001082827657228,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,7.997728243935853e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,0.0001082827657228,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,0.0005136466934345,287.8211975097656,294.1499938964844,295.7728881835937,294.7420654296875,297.18341064453125,295.8290405273437,289.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095617422834,1.704536423119407e-08,0.0010956003097817,-0.0436758920550346,0.0,0.0,0.0,-0.0132629135623574,60.0,11.689741134643556,0.0,-8.184235866792734e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,0.0001029235645546,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0001083834722521,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,8.005166455404833e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,0.0001083834722521,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,0.0005141244037076,287.82769775390625,294.1499938964844,295.75244140625,294.709228515625,297.1695251464844,295.8078918457031,289.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966371046379,1.7164525800694722e-08,0.0010966199915856,-0.0439872667193412,0.0,0.0,0.0,-0.013321990147233,60.0,11.619354248046877,0.0,-8.199465639791016e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,0.0001030816492857,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.0001085499461623,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,8.017462096177042e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,0.0001085499461623,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0005149140488356,287.8407287597656,294.1499938964844,295.7120361328125,294.6446533203125,297.14129638671875,295.76641845703125,289.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983214015141,1.7361506010615813e-08,0.0010983040556311,-0.044501956552267,0.0,0.0,0.0,-0.013419640250504,60.0,11.478630065917969,0.0,-8.224673564427577e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,0.0001030816492857,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.0001085499461623,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,8.017462096177042e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,0.0001085499461623,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0005149140488356,287.8407287597656,294.1499938964844,295.7120361328125,294.6446533203125,297.14129638671875,295.76641845703125,289.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983214015141,1.7361506010615813e-08,0.0010983040556311,-0.044501956552267,0.0,0.0,0.0,-0.013419640250504,60.0,11.478630065917969,0.0,-8.224673564427577e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.0001032100481097,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.0001086851552827,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,8.02744907559827e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.0001086851552827,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,0.0005155554390512,287.8537292480469,294.1499938964844,295.67242431640625,294.5820007324219,297.1128234863281,295.7257385253906,289.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996917262673,1.7521491812999557e-08,0.001099674263969,-0.0449199564754962,0.0,0.0,0.0,-0.0134989637881517,60.0,11.339035987854004,0.0,-8.245175564525199e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.0001032100481097,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.0001086851552827,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,8.02744907559827e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.0001086851552827,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,0.0005155554390512,287.8537292480469,294.1499938964844,295.67242431640625,294.5820007324219,297.1128234863281,295.7257385253906,289.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996917262673,1.7521491812999557e-08,0.001099674263969,-0.0449199564754962,0.0,0.0,0.0,-0.0134989637881517,60.0,11.339035987854004,0.0,-8.245175564525199e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0001033094304148,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.000108789812657,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,8.035179052967578e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.000108789812657,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0005160518921911,287.86669921875,294.1499938964844,295.6336975097656,294.52166748046875,297.0841369628906,295.6860046386719,289.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007519206032,1.7645325200987827e-08,0.0011007343418896,-0.0452434830367565,0.0,0.0,0.0,-0.0135603584349155,60.0,11.20064640045166,0.0,-8.261061879011322e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0001033094304148,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.000108789812657,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,8.035179052967578e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.000108789812657,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,0.0005160518921911,287.86669921875,294.1499938964844,295.6336975097656,294.52166748046875,297.0841369628906,295.6860046386719,289.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007519206032,1.7645325200987827e-08,0.0011007343418896,-0.0452434830367565,0.0,0.0,0.0,-0.0135603584349155,60.0,11.20064640045166,0.0,-8.261061879011322e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,0.0001033808221109,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,0.0001088649878511,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,8.040731336222962e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,0.0001088649878511,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,0.0005164084723219,287.879638671875,294.1499938964844,295.5960388183594,294.46405029296875,297.0552978515625,295.6471252441406,289.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015133932232,1.7734276269720798e-08,0.0011014956980943,-0.0454758703708648,0.0,0.0,0.0,-0.0136044593527913,60.0,11.063397407531738,0.0,-8.272482432403194e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,0.0001033808221109,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,0.0001088649878511,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,8.040731336222962e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,0.0001088649878511,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,0.0005164084723219,287.879638671875,294.1499938964844,295.5960388183594,294.46405029296875,297.0552978515625,295.6471252441406,289.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015133932232,1.7734276269720798e-08,0.0011014956980943,-0.0454758703708648,0.0,0.0,0.0,-0.0136044593527913,60.0,11.063397407531738,0.0,-8.272482432403194e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.0001034166416502,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,0.0001089027064153,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,8.043517300393432e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,0.0001089027064153,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.607421875,0.0,0.0,0.0005165874026715,287.8861389160156,294.1499938964844,295.5776672363281,294.4364013671875,297.0408630371094,295.627685546875,289.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018959339708,1.7778905458953886e-08,0.0011018781224265,-0.0455924607813358,0.0,0.0,0.0,-0.0136265885084867,60.0,10.99485206604004,0.0,-8.278215801738045e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.000103428857983,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,0.0001089155703084,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139221191406,0.0,0.0,8.044466812862083e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0001089155703084,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0005166484043002,287.8926086425781,294.1499938964844,295.5596008300781,294.4095764160156,297.0263977050781,295.6085205078125,289.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020208476111,1.7794119955283353e-08,0.0011020030360668,-0.0456322133541107,0.0,0.0,0.0,-0.0136341042816638,60.0,10.927042007446287,0.0,-8.280171215346854e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
