time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,0.0001034191736835,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0001089053766918,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,8.043714478844777e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0001089053766918,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0005166000919416,287.905517578125,294.1499938964844,295.52447509765625,294.358642578125,296.99737548828125,295.5714416503906,289.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019193334504,1.7782058492343822e-08,0.0011019015219062,-0.045600701123476,0.0,0.0,0.0,-0.013628133572638,60.0,10.79340648651123,0.0,-8.278621521640164e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,0.0001034191736835,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0001089053766918,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,8.043714478844777e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0001089053766918,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0005166000919416,287.905517578125,294.1499938964844,295.52447509765625,294.358642578125,296.99737548828125,295.5714416503906,289.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019193334504,1.7782058492343822e-08,0.0011019015219062,-0.045600701123476,0.0,0.0,0.0,-0.013628133572638,60.0,10.79340648651123,0.0,-8.278621521640164e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.0001033417574944,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,0.0001088238495867,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,8.037692896323279e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.0001088238495867,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.0005162133602425,287.9183959960937,294.1499938964844,295.4908447265625,294.31170654296875,296.9682922363281,295.5365600585937,289.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010933667421,1.7685591657823352e-08,0.0011010756716132,-0.0453486815094947,0.0,0.0,0.0,-0.0135803055018186,60.0,10.666080474853516,0.0,-8.266231077413978e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.0001033417574944,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,0.0001088238495867,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,8.037692896323279e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,0.0001088238495867,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.0005162133602425,287.9183959960937,294.1499938964844,295.4908447265625,294.31170654296875,296.9682922363281,295.5365600585937,289.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010933667421,1.7685591657823352e-08,0.0011010756716132,-0.0453486815094947,0.0,0.0,0.0,-0.0135803055018186,60.0,10.666080474853516,0.0,-8.266231077413978e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001032240397762,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,0.0001086998890968,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,8.02853683126159e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001086998890968,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0005156253464519,287.93121337890625,294.1499938964844,295.4588623046875,294.26910400390625,296.939208984375,295.50347900390625,289.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998424841091,1.7538912544523555e-08,0.0010998249053955,-0.0449654683470726,0.0,0.0,0.0,-0.0135076083242893,60.0,10.542560577392578,0.0,-8.247408800343693e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001032240397762,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,0.0001086998890968,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,8.02853683126159e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,0.0001086998890968,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0005156253464519,287.93121337890625,294.1499938964844,295.4588623046875,294.26910400390625,296.939208984375,295.50347900390625,289.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998424841091,1.7538912544523555e-08,0.0010998249053955,-0.0449654683470726,0.0,0.0,0.0,-0.0135076083242893,60.0,10.542560577392578,0.0,-8.247408800343693e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,0.0001030908533721,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,0.0001085596377379,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,8.018178050406277e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,0.0001085596377379,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,0.0005149600328877,287.94244384765625,294.1499938964844,295.4321594238281,294.235595703125,296.9136657714844,295.4754333496094,289.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984244290739,1.7372959959516265e-08,0.0010984070831909,-0.0445318780839443,0.0,0.0,0.0,-0.0134253446012735,60.0,10.437013626098633,0.0,-8.226140124634186e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,0.0001030664643622,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,0.0001085339536075,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,8.01628120825626e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,0.0001085339536075,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0005148382624611,287.9439697265625,294.1499938964844,295.4286499023437,294.2313232421875,296.9101867675781,295.4717712402344,289.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981642408296,1.7342575375778324e-08,0.0010981468949466,-0.0444524884223938,0.0,0.0,0.0,-0.0134102795273065,60.0,10.423135757446287,0.0,-8.222249192613162e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.0001029817212838,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,0.0001084447139874,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,8.009689918253571e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.0001084447139874,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,0.0005144149181433,287.9503479003906,294.1499938964844,295.41424560546875,294.21435546875,296.89569091796875,295.4561462402344,289.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972623713314,1.7236978067103337e-08,0.0010972451418638,-0.0441765747964382,0.0,0.0,0.0,-0.0133579364046454,60.0,10.363999366760254,0.0,-8.208732538150798e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0001028693295666,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0001083263632608,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,8.000948582775891e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0001083263632608,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,0.0005138535052537,287.95672607421875,294.1499938964844,295.4003295898437,294.19873046875,296.8811950683594,295.4410400390625,289.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960598010569,1.7096935422955546e-08,0.0010960426880046,-0.0438106507062912,0.0,0.0,0.0,-0.0132884867489337,60.0,10.306739807128906,0.0,-8.190825440124173e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0001026005556923,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,0.0001080433357856,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,7.98004402895458e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0001080433357856,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,0.0005125109455548,287.9693908691406,294.1499938964844,295.3740539550781,294.1717529296875,296.85235595703125,295.41278076171875,289.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931978467851,1.6762042420737092e-08,0.0010931810829788,-0.0429355055093765,0.0,0.0,0.0,-0.0131224757060408,60.0,10.19840145111084,0.0,-8.14807989968358e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0001026005556923,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,0.0001080433357856,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,7.98004402895458e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0001080433357856,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,0.0005125109455548,287.9693908691406,294.1499938964844,295.3740539550781,294.1717529296875,296.85235595703125,295.41278076171875,289.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931978467851,1.6762042420737092e-08,0.0010931810829788,-0.0429355055093765,0.0,0.0,0.0,-0.0131224757060408,60.0,10.19840145111084,0.0,-8.14807989968358e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,0.0001022801006911,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,0.0001077058695955,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,7.955119508551434e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,0.0001077058695955,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,0.000510910176672,287.9819641113281,294.1499938964844,295.3500061035156,294.1508178710937,296.82373046875,295.3867492675781,289.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897838510572,1.6362747601306182e-08,0.0010897674364969,-0.0418919436633586,0.0,0.0,0.0,-0.0129245314747095,60.0,10.098020553588867,0.0,-8.09725975159381e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,0.0001022801006911,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,0.0001077058695955,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,7.955119508551434e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,0.0001077058695955,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,0.000510910176672,287.9819641113281,294.1499938964844,295.3500061035156,294.1508178710937,296.82373046875,295.3867492675781,289.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897838510572,1.6362747601306182e-08,0.0010897674364969,-0.0418919436633586,0.0,0.0,0.0,-0.0129245314747095,60.0,10.098020553588867,0.0,-8.09725975159381e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,0.0001019233604893,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,0.0001073302046279,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,7.927372644189745e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,0.0001073302046279,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0005091281491331,287.9944763183594,294.1499938964844,295.3273010253906,294.1340026855469,296.7953491210937,295.3625183105469,289.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859830072149,1.5918246276669382e-08,0.0010859670583158,-0.0407300740480423,0.0,0.0,0.0,-0.0127041758969426,60.0,10.003862380981444,0.0,-8.040873922254833e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,0.0001019233604893,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,0.0001073302046279,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,7.927372644189745e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,0.0001073302046279,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0005091281491331,287.9944763183594,294.1499938964844,295.3273010253906,294.1340026855469,296.7953491210937,295.3625183105469,289.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859830072149,1.5918246276669382e-08,0.0010859670583158,-0.0407300740480423,0.0,0.0,0.0,-0.0127041758969426,60.0,10.003862380981444,0.0,-8.040873922254833e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,0.0001015449888654,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.000106931765913,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,7.897944306023419e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,0.000106931765913,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.0,0.0005072381463833,288.0069274902344,294.1499938964844,295.3050537109375,294.119140625,296.7672119140625,295.3394470214844,289.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819514282047,1.5446801171492552e-08,0.0010819360613822,-0.0394975990056991,0.0,0.0,0.0,-0.0124704614281654,60.0,9.913912773132324,-0.0,-7.981284255720311e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,0.0001015449888654,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.000106931765913,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,7.897944306023419e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,0.000106931765913,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.0,0.0005072381463833,288.0069274902344,294.1499938964844,295.3050537109375,294.119140625,296.7672119140625,295.3394470214844,289.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819514282047,1.5446801171492552e-08,0.0010819360613822,-0.0394975990056991,0.0,0.0,0.0,-0.0124704614281654,60.0,9.913912773132324,-0.0,-7.981284255720311e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,0.0001013508590403,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,0.0001067273406079,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,7.882845238782465e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,0.0001067273406079,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,0.0005062684649601,288.0131225585937,294.1499938964844,295.2940673828125,294.11236572265625,296.753173828125,295.3281555175781,289.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798808652907,1.52049182133851e-08,0.0010798656148836,-0.0388651899993419,0.0,0.0,0.0,-0.0123505387455224,60.0,9.86960220336914,-0.0,-7.950796998557055e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0001011490021483,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,0.0001065147735062,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,7.86714517744258e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0001065147735062,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,0.0005052601336501,288.019287109375,294.1499938964844,295.2832336425781,294.1060485839844,296.7392272949219,295.3172607421875,289.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777298593893,1.4953402072137578e-08,0.0010777149582281,-0.0382075458765029,0.0,0.0,0.0,-0.0122258514165878,60.0,9.826783180236816,-0.0,-7.919157951619128e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0001007411701721,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,0.000106085302832,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,7.835424912627786e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.000106085302832,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,0.0005032228655181,288.0316162109375,294.1499938964844,295.2618408203125,294.0946655273437,296.71142578125,295.295654296875,289.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386054486,1.4445247664696126e-08,0.0010733715025708,-0.0368787124752998,0.0,0.0,0.0,-0.0119739472866058,60.0,9.742145538330078,-0.0,-7.855425820935127e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0001007411701721,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,0.000106085302832,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,7.835424912627786e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.000106085302832,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,0.0005032228655181,288.0316162109375,294.1499938964844,295.2618408203125,294.0946655273437,296.71142578125,295.295654296875,289.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386054486,1.4445247664696126e-08,0.0010733715025708,-0.0368787124752998,0.0,0.0,0.0,-0.0119739472866058,60.0,9.742145538330078,-0.0,-7.855425820935127e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,0.0001003167853923,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,0.0001056384062394,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,7.802417530911043e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,0.0001056384062394,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76519775390625,0.0,0.0,0.0005011030007153,288.04376220703125,294.1499938964844,295.2408752441406,294.0848693847656,296.68408203125,295.2751770019531,289.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688640177249,1.3916478636133434e-08,0.0010688500478863,-0.0354957692325115,0.0,0.0,0.0,-0.0117118135094642,60.0,9.663125991821287,-0.0,-7.789381584188959e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,0.0001003167853923,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,0.0001056384062394,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,7.802417530911043e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,0.0001056384062394,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76519775390625,0.0,0.0,0.0005011030007153,288.04376220703125,294.1499938964844,295.2408752441406,294.0848693847656,296.68408203125,295.2751770019531,289.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688640177249,1.3916478636133434e-08,0.0010688500478863,-0.0354957692325115,0.0,0.0,0.0,-0.0117118135094642,60.0,9.663125991821287,-0.0,-7.789381584188959e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,9.989427053369582e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,0.0001051934814313,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774658203125,0.0,0.0,7.769554940750822e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0001051934814313,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,0.0004989924491383,288.055908203125,294.1499938964844,295.2203674316406,294.0765075683594,296.6567687988281,295.2548522949219,289.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643622372299,1.3390037523208777e-08,0.0010643488494679,-0.034118715673685,0.0,0.0,0.0,-0.0114508355036377,60.0,9.584388732910156,-0.0,-7.723905071088667e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,9.989427053369582e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,0.0001051934814313,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774658203125,0.0,0.0,7.769554940750822e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0001051934814313,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,0.0004989924491383,288.055908203125,294.1499938964844,295.2203674316406,294.0765075683594,296.6567687988281,295.2548522949219,289.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643622372299,1.3390037523208777e-08,0.0010643488494679,-0.034118715673685,0.0,0.0,0.0,-0.0114508355036377,60.0,9.584388732910156,-0.0,-7.723905071088667e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,9.948342631105334e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,0.0001047608384396,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,7.737600390100852e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,0.0001047608384396,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0004969402216374,288.06744384765625,294.1499938964844,295.2010498046875,294.0697631835937,296.6309814453125,295.2362060546875,289.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599846718832,1.2878138555549869e-08,0.0010599718661978,-0.0327795185148716,0.0,0.0,0.0,-0.0111970659345388,60.0,9.514002799987791,-0.0,-7.66050192169132e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.946631325874478e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,0.0001047428231686,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,7.736268889857456e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,0.0001047428231686,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,0.0004968547145836,288.06793212890625,294.1499938964844,295.20025634765625,294.06951904296875,296.6298828125,295.2354431152344,289.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598023654893,1.2856817832584966e-08,0.0010597895598039,-0.0327237360179424,0.0,0.0,0.0,-0.0111864963546395,60.0,9.511070251464844,-0.0,-7.657866518684386e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.925477934302762e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,0.0001045200624503,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,7.719816494500265e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,0.0001045200624503,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,0.000495798070915,288.0738830566406,294.1499938964844,295.1903686523437,294.0664978027344,296.6166076660156,295.2260131835937,289.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575484484434,1.2593253551074213e-08,0.0010575358755886,-0.0320341438055038,0.0,0.0,0.0,-0.0110558364540338,60.0,9.4761381149292,-0.0,-7.62532934572846e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.904189209919424e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,0.0001042958829202,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,7.703258597757667e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,0.0001042958829202,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,0.0004947346751578,288.0798645019531,294.1499938964844,295.1805725097656,294.0637512207031,296.6033020019531,295.2165222167969,289.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552807943895,1.2328005283279708e-08,0.0010552684543654,-0.0313400998711586,0.0,0.0,0.0,-0.0109243458136916,60.0,9.440515518188477,-0.0,-7.59265361693906e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.862151637207715e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,0.000103853206383,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,7.670562627026811e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,0.000103853206383,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,0.0004926347755827,288.0917358398437,294.1499938964844,295.16131591796875,294.0591125488281,296.5768127441406,295.1978759765625,289.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508011328056,1.1804239363755188e-08,0.0010507892584428,-0.0299694947898387,0.0,0.0,0.0,-0.010664690285921,60.0,9.371756553649902,-0.0,-7.528338130669e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.862151637207715e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,0.000103853206383,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,7.670562627026811e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,0.000103853206383,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,0.0004926347755827,288.0917358398437,294.1499938964844,295.16131591796875,294.0591125488281,296.5768127441406,295.1978759765625,289.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508011328056,1.1804239363755188e-08,0.0010507892584428,-0.0299694947898387,0.0,0.0,0.0,-0.010664690285921,60.0,9.371756553649902,-0.0,-7.528338130669e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,9.821081039262936e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,0.0001034207161865,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,7.638618990313262e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,0.0001034207161865,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,0.0004905832465738,288.1035461425781,294.1499938964844,295.1424865722656,294.0555114746094,296.5506286621094,295.1798095703125,289.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464250808581,1.1292528689921257e-08,0.0010464137885719,-0.0286302734166383,0.0,0.0,0.0,-0.0104110138490796,60.0,9.306625366210938,-0.0,-7.465766316272493e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,9.821081039262936e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,0.0001034207161865,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,7.638618990313262e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,0.0001034207161865,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,0.0004905832465738,288.1035461425781,294.1499938964844,295.1424865722656,294.0555114746094,296.5506286621094,295.1798095703125,289.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464250808581,1.1292528689921257e-08,0.0010464137885719,-0.0286302734166383,0.0,0.0,0.0,-0.0104110138490796,60.0,9.306625366210938,-0.0,-7.465766316272493e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,9.780636901268736e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,0.0001029948180075,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,7.607162842759863e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,0.0001029948180075,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,0.0004885629750788,288.11529541015625,294.1499938964844,295.1240539550781,294.05279541015625,296.5245666503906,295.1620483398437,289.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421155020594,1.0788617998969132e-08,0.0010421046754345,-0.0273113176226615,0.0,0.0,0.0,-0.0101612024009227,60.0,9.243234634399414,-0.0,-7.404403135069515e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,9.780636901268736e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,0.0001029948180075,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,7.607162842759863e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,0.0001029948180075,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,0.0004885629750788,288.11529541015625,294.1499938964844,295.1240539550781,294.05279541015625,296.5245666503906,295.1620483398437,289.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421155020594,1.0788617998969132e-08,0.0010421046754345,-0.0273113176226615,0.0,0.0,0.0,-0.0101612024009227,60.0,9.243234634399414,-0.0,-7.404403135069515e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,9.743577538756654e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.0001026045647449,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,7.578338409075513e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,0.0001026045647449,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,0.0004867117968387,288.1268005371094,294.1499938964844,295.1060485839844,294.05084228515625,296.49932861328125,295.1454772949219,289.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381668107584,1.0326884236633305e-08,0.00103815656621,-0.0261026341468095,0.0,0.0,0.0,-0.0099323010072112,60.0,9.188261985778809,-0.0,-7.348398156636905e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,9.743577538756654e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.0001026045647449,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,7.578338409075513e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,0.0001026045647449,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,0.0004867117968387,288.1268005371094,294.1499938964844,295.1060485839844,294.05084228515625,296.49932861328125,295.1454772949219,289.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381668107584,1.0326884236633305e-08,0.00103815656621,-0.0261026341468095,0.0,0.0,0.0,-0.0099323010072112,60.0,9.188261985778809,-0.0,-7.348398156636905e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,9.72299894783646e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,0.0001023878648993,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,7.562332757515833e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,0.0001023878648993,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,0.000485683849547,288.1325988769531,294.1499938964844,295.0971984863281,294.0501403808594,296.4865417480469,295.1369323730469,289.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035974943079,1.0070489331326373e-08,0.001035964814946,-0.0254314187914133,0.0,0.0,0.0,-0.0098051987588405,60.0,9.158493995666504,-0.0,-7.31739078219107e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
