time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,9.70445034909062e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,0.0001021925418172,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,7.547906716354191e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,0.0001021925418172,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,0.0004847573291044,288.1383972167969,294.1499938964844,295.0884704589844,294.0495910644531,296.4737854003906,295.1285705566406,289.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339989094063,9.839393300126176e-09,0.0010339891305193,-0.024826405569911,0.0,0.0,0.0,-0.0096906367689371,60.0,9.130029678344728,-0.0,-7.289499137641543e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,9.668188431533054e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.872314453125,0.0,0.0,0.0001018106777337,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87225341796875,0.0,0.0,7.51970219425857e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,0.0001018106777337,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,0.0004829459358006,288.1499328613281,294.1499938964844,295.0712890625,294.04888916015625,296.4484558105469,295.1120910644531,289.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301339207217,9.387592037057857e-09,0.0010301244910806,-0.0236435048282146,0.0,0.0,0.0,-0.0094666527584195,60.0,9.074837684631348,-0.0,-7.235124144244764e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,9.668188431533054e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.872314453125,0.0,0.0,0.0001018106777337,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87225341796875,0.0,0.0,7.51970219425857e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,0.0001018106777337,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,0.0004829459358006,288.1499328613281,294.1499938964844,295.0712890625,294.04888916015625,296.4484558105469,295.1120910644531,289.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301339207217,9.387592037057857e-09,0.0010301244910806,-0.0236435048282146,0.0,0.0,0.0,-0.0094666527584195,60.0,9.074837684631348,-0.0,-7.235124144244764e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,9.63759157457389e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,0.0001014884837786,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,7.495904719689861e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0001014884837786,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836364746094,0.0,0.0,0.000481417577248,288.1612243652344,294.1499938964844,295.05450439453125,294.0486755371094,296.424072265625,295.096923828125,289.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268741752952,9.006384971144143e-09,0.0010268650949001,-0.022645354270935,0.0,0.0,0.0,-0.0092776743695139,60.0,9.029374122619627,-0.0,-7.189402850826809e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,9.63759157457389e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,0.0001014884837786,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,7.495904719689861e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0001014884837786,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836364746094,0.0,0.0,0.000481417577248,288.1612243652344,294.1499938964844,295.05450439453125,294.0486755371094,296.424072265625,295.096923828125,289.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268741752952,9.006384971144143e-09,0.0010268650949001,-0.022645354270935,0.0,0.0,0.0,-0.0092776743695139,60.0,9.029374122619627,-0.0,-7.189402850826809e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951416015625,0.0,0.0,9.603967919247224e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,0.0001011344065773,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951416015625,0.0,0.0,7.469753472832963e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,0.0001011344065773,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89508056640625,0.0,0.0,0.0004797379951924,288.17254638671875,294.1499938964844,295.0381164550781,294.0487670898437,296.3995056152344,295.08160400390625,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232931235805,8.587467625886802e-09,0.0010232845088467,-0.0215483848005533,0.0,0.0,0.0,-0.009070006199181,60.0,8.981812477111816,-0.0,-7.139325930438646e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951416015625,0.0,0.0,9.603967919247224e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,0.0001011344065773,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951416015625,0.0,0.0,7.469753472832963e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,0.0001011344065773,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89508056640625,0.0,0.0,0.0004797379951924,288.17254638671875,294.1499938964844,295.0381164550781,294.0487670898437,296.3995056152344,295.08160400390625,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232931235805,8.587467625886802e-09,0.0010232845088467,-0.0215483848005533,0.0,0.0,0.0,-0.009070006199181,60.0,8.981812477111816,-0.0,-7.139325930438646e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,9.574587602401152e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,0.0001008250183076,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065246582031,0.0,0.0,7.446901872754097e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,0.0001008250183076,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.906494140625,0.0,0.0,0.0004782703763339,288.18377685546875,294.1499938964844,295.02215576171875,294.04913330078125,296.375244140625,295.0666809082031,289.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201615514233,8.221411995634753e-09,0.0010201532859355,-0.020589780062437,0.0,0.0,0.0,-0.0088885314762592,60.0,8.937031745910645,-0.0,-7.095711396232218e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,9.574587602401152e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,0.0001008250183076,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065246582031,0.0,0.0,7.446901872754097e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,0.0001008250183076,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.906494140625,0.0,0.0,0.0004782703763339,288.18377685546875,294.1499938964844,295.02215576171875,294.04913330078125,296.375244140625,295.0666809082031,289.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201615514233,8.221411995634753e-09,0.0010201532859355,-0.020589780062437,0.0,0.0,0.0,-0.0088885314762592,60.0,8.937031745910645,-0.0,-7.095711396232218e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,9.55880677793175e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,0.0001006588354357,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,7.434628059854731e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,0.0001006588354357,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,0.000477482099086,288.1894226074219,294.1499938964844,295.0143127441406,294.0493469238281,296.3630676269531,295.0592346191406,289.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184803977608,8.024800379757835e-09,0.0010184724815189,-0.0200748797506093,0.0,0.0,0.0,-0.0087910639122128,60.0,8.914237022399902,-0.0,-7.072340935110334e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,9.5446222985629e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,0.0001005094745778,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,7.423595525324345e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,0.0001005094745778,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,0.0004767735954374,288.195068359375,294.1499938964844,295.006591796875,294.0495910644531,296.3508605957031,295.0517578125,289.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169689776375,7.8480839604822e-09,0.0010169610613957,-0.0196120683103799,0.0,0.0,0.0,-0.0087034571915864,60.0,8.891342163085938,-0.0,-7.051367845178903e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,9.519155719317496e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,0.0001002412973321,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,7.403788185911253e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0001002412973321,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92926025390625,0.0,0.0,0.0004755014670081,288.2062683105469,294.1499938964844,294.9914245605469,294.05010986328125,296.32666015625,295.0372314453125,289.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142544051632,7.530793766363786e-09,0.0010142468381673,-0.0187810752540826,0.0,0.0,0.0,-0.0085461568087339,60.0,8.849380493164062,-0.0,-7.013789371512757e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,9.519155719317496e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,0.0001002412973321,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,7.403788185911253e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0001002412973321,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92926025390625,0.0,0.0,0.0004755014670081,288.2062683105469,294.1499938964844,294.9914245605469,294.05010986328125,296.32666015625,295.0372314453125,289.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142544051632,7.530793766363786e-09,0.0010142468381673,-0.0187810752540826,0.0,0.0,0.0,-0.0085461568087339,60.0,8.849380493164062,-0.0,-7.013789371512757e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,9.496397979091852e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.940673828125,0.0,0.0,0.0001000016491161,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,7.386087963823229e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,0.0001000016491161,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,0.0004743646713905,288.2174377441406,294.1499938964844,294.97662353515625,294.0505065917969,296.302734375,295.0231628417969,289.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118298232555,7.247259237175285e-09,0.0010118226055055,-0.0180384553968906,0.0,0.0,0.0,-0.0084055978804826,60.0,8.810781478881836,-0.0,-6.98029367640629e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,9.496397979091852e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.940673828125,0.0,0.0,0.0001000016491161,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,7.386087963823229e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,0.0001000016491161,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,0.0004743646713905,288.2174377441406,294.1499938964844,294.97662353515625,294.0505065917969,296.302734375,295.0231628417969,289.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118298232555,7.247259237175285e-09,0.0010118226055055,-0.0180384553968906,0.0,0.0,0.0,-0.0084055978804826,60.0,8.810781478881836,-0.0,-6.98029367640629e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.47668740991503e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,9.979408059734852e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,7.370756793534383e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.979408059734852e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,0.0004733800888061,288.2285461425781,294.1499938964844,294.9622497558594,294.0507202148437,296.2791442871094,295.0095520019531,289.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097291087731,7.0016810127526705e-09,0.0010097221238538,-0.0173952244222164,0.0,0.0,0.0,-0.0082838516682386,60.0,8.774789810180664,-0.0,-6.95134687589416e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.47668740991503e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,9.979408059734852e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,7.370756793534383e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.979408059734852e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,0.0004733800888061,288.2285461425781,294.1499938964844,294.9622497558594,294.0507202148437,296.2791442871094,295.0095520019531,289.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097291087731,7.0016810127526705e-09,0.0010097221238538,-0.0173952244222164,0.0,0.0,0.0,-0.0082838516682386,60.0,8.774789810180664,-0.0,-6.95134687589416e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.460048750042915e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.961886826204136e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,7.357815775321797e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.961886826204136e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,0.0004725489416159,288.2395324707031,294.1499938964844,294.9482421875,294.0506286621094,296.2559814453125,294.9964599609375,289.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007956569083,6.794383722308339e-09,0.001007949700579,-0.0168522447347641,0.0,0.0,0.0,-0.0081810858100652,60.0,8.741827964782715,-0.0,-6.926958917574666e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.460048750042915e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.961886826204136e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,7.357815775321797e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.961886826204136e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,0.0004725489416159,288.2395324707031,294.1499938964844,294.9482421875,294.0506286621094,296.2559814453125,294.9964599609375,289.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007956569083,6.794383722308339e-09,0.001007949700579,-0.0168522447347641,0.0,0.0,0.0,-0.0081810858100652,60.0,8.741827964782715,-0.0,-6.926958917574666e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,9.449949720874427e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,9.951252286555246e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,7.349961379077286e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,9.951252286555246e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685974121094,0.0,0.0,0.0004720444849226,288.2450256347656,294.1499938964844,294.94140625,294.0504150390625,296.2443542480469,294.9898681640625,289.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668566587819669e-09,0.0010068750707432,-0.01652267947793,0.0,0.0,0.0,-0.0081187197938561,60.0,8.72520637512207,-0.0,-6.91217749704265e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.441642032470554e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,9.942504402715711e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,7.343499601120129e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.942504402715711e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,0.0004716294934041,288.25054931640625,294.1499938964844,294.93463134765625,294.05010986328125,296.2326965332031,294.9832458496094,289.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059957858175,6.5650631597691245e-09,0.0010059891501441,-0.0162515603005886,0.0,0.0,0.0,-0.0080674039199948,60.0,8.708252906799316,-0.0,-6.900030058432094e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.428192424820736e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,9.928341023623943e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,7.333038956858218e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.928341023623943e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853515625,0.0,0.0,0.0004709576605819,288.26153564453125,294.1499938964844,294.9214172363281,294.0491027832031,296.2095642089844,294.9703063964844,289.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.397493645948771e-09,0.0010045553790405,-0.0158126186579465,0.0,0.0,0.0,-0.0079843280836939,60.0,8.676384925842285,-0.0,-6.880385683416534e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.428192424820736e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,9.928341023623943e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,7.333038956858218e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.928341023623943e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853515625,0.0,0.0,0.0004709576605819,288.26153564453125,294.1499938964844,294.9214172363281,294.0491027832031,296.2095642089844,294.9703063964844,289.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.397493645948771e-09,0.0010045553790405,-0.0158126186579465,0.0,0.0,0.0,-0.0079843280836939,60.0,8.676384925842285,-0.0,-6.880385683416534e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,9.417486580787228e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,9.917066927300766e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,7.324711623368785e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,9.917066927300766e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,0.0004704228776972,288.2724609375,294.1499938964844,294.9085693359375,294.0474548339844,296.18670654296875,294.9576721191406,289.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034213773906,6.264110563591885e-09,0.0010034150909632,-0.0154632180929183,0.0,0.0,0.0,-0.0079182060435414,60.0,8.646341323852539,-0.0,-6.864768664627263e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,9.417486580787228e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,9.917066927300766e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,7.324711623368785e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,9.917066927300766e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,0.0004704228776972,288.2724609375,294.1499938964844,294.9085693359375,294.0474548339844,296.18670654296875,294.9576721191406,289.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034213773906,6.264110563591885e-09,0.0010034150909632,-0.0154632180929183,0.0,0.0,0.0,-0.0079182060435414,60.0,8.646341323852539,-0.0,-6.864768664627263e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,9.40979807637632e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,9.908970969263464e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,7.318732241401449e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,9.908970969263464e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075378417969,0.0,0.0,0.0004700388235505,288.2833557128906,294.1499938964844,294.8961181640625,294.0450744628906,296.16412353515625,294.9453125,289.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026016971096,6.168327626454584e-09,0.0010025955270975,-0.0152123104780912,0.0,0.0,0.0,-0.0078707197681069,60.0,8.617603302001953,-0.0,-6.853565537312535e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,9.40979807637632e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,9.908970969263464e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,7.318732241401449e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,9.908970969263464e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075378417969,0.0,0.0,0.0004700388235505,288.2833557128906,294.1499938964844,294.8961181640625,294.0450744628906,296.16412353515625,294.9453125,289.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026016971096,6.168327626454584e-09,0.0010025955270975,-0.0152123104780912,0.0,0.0,0.0,-0.0078707197681069,60.0,8.617603302001953,-0.0,-6.853565537312535e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01861572265625,0.0,0.0,9.405146556673571e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186462402344,0.0,0.0,9.904072794597596e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01861572265625,0.0,0.0,7.315114635275677e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01861572265625,0.0,0.0,9.904072794597596e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,0.000469806487672,288.2941589355469,294.1499938964844,294.884033203125,294.0418395996094,296.14190673828125,294.9332275390625,289.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021064663305,6.110378869550459e-09,0.0010021002963185,-0.0150605086237192,0.0,0.0,0.0,-0.0078419931232929,60.0,8.590239524841309,-0.0,-6.846791222869798e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01861572265625,0.0,0.0,9.405146556673571e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186462402344,0.0,0.0,9.904072794597596e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01861572265625,0.0,0.0,7.315114635275677e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01861572265625,0.0,0.0,9.904072794597596e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,0.000469806487672,288.2941589355469,294.1499938964844,294.884033203125,294.0418395996094,296.14190673828125,294.9332275390625,289.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021064663305,6.110378869550459e-09,0.0010021002963185,-0.0150605086237192,0.0,0.0,0.0,-0.0078419931232929,60.0,8.590239524841309,-0.0,-6.846791222869798e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0241394042969,0.0,0.0,9.401255374541506e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,9.899974975269288e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,7.312087836908177e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0241394042969,0.0,0.0,9.899974975269288e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,0.0004696121031884,288.2995910644531,294.1499938964844,294.87811279296875,294.0398864746094,296.1307678222656,294.9271850585937,289.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.061895874154288e-09,0.0010016869055107,-0.0149335013702511,0.0,0.0,0.0,-0.0078179640695452,60.0,8.576547622680664,-0.0,-6.841126776180317e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,9.39913807087578e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,9.89774489426054e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296325683594,0.0,0.0,7.310440560104325e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,9.89774489426054e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,0.0004695063398685,288.30499267578125,294.1499938964844,294.872314453125,294.0376892089844,296.11962890625,294.921142578125,289.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014668805524,6.035515198732355e-09,0.0010014608269557,-0.0148643953725695,0.0,0.0,0.0,-0.0078048836439847,60.0,8.562695503234863,-0.0,-6.838045152335327e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,9.39783494686708e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,9.896373376250268e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,7.309427746804431e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,9.896373376250268e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0004694412637036,288.3157958984375,294.1499938964844,294.8609619140625,294.032470703125,296.0975036621094,294.9091796875,289.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.019286846736804e-09,0.0010013208957388,-0.014821883291006,0.0,0.0,0.0,-0.0077968323603272,60.0,8.535621643066406,-0.0,-6.836150134859055e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,9.39783494686708e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,9.896373376250268e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,7.309427746804431e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,9.896373376250268e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0004694412637036,288.3157958984375,294.1499938964844,294.8609619140625,294.032470703125,296.0975036621094,294.9091796875,289.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.019286846736804e-09,0.0010013208957388,-0.014821883291006,0.0,0.0,0.0,-0.0077968323603272,60.0,8.535621643066406,-0.0,-6.836150134859055e-08,0.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.050000000745058,9.399517148267478e-05,298.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.050000000745058,9.89814434433356e-05,298.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.050000000745058,7.310735963983461e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.050000000745058,9.89814434433356e-05,298.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.050000000745058,0.0004695252573583,288.3265686035156,284.95001220703125,294.8500061035156,294.0260925292969,296.0756225585937,294.8974609375,289.5443420410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015064617618,6.0402416401927894e-09,0.0010015004081651,-0.014876777306199,0.0,0.0,0.0,-0.0078072221949696,60.0,8.509090423583984,-0.0,-6.838597244041011e-08,1.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.050000000745058,9.399517148267478e-05,298.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.050000000745058,9.89814434433356e-05,298.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.050000000745058,7.310735963983461e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.050000000745058,9.89814434433356e-05,298.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.050000000745058,0.0004695252573583,288.3265686035156,284.95001220703125,294.8500061035156,294.0260925292969,296.0756225585937,294.8974609375,289.5443420410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015064617618,6.0402416401927894e-09,0.0010015004081651,-0.014876777306199,0.0,0.0,0.0,-0.0078072221949696,60.0,8.509090423583984,-0.0,-6.838597244041011e-08,1.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809631347656,0.633703887462616,0.050000000745058,0.040631715208292,298.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809936523437,0.633703887462616,0.050000000745058,0.0427871532738208,298.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809631347656,0.633703887462616,0.050000000745058,0.0316024459898471,298.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809631347656,0.633703887462616,0.050000000745058,0.0427871532738208,298.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0809631347656,0.633703887462616,0.050000000745058,0.2029638290405273,289.2644958496094,284.95001220703125,294.8446960449219,294.0226745605469,297.3601379394531,297.7933349609375,289.729248046875,1.0,0.1096885502338409,0.1855206191539764,0.1855206191539764,1.0,1.0,-0.4328851699829101,0.0168454777449369,0.4160397052764892,-0.1003362759947776,0.0,0.0,0.0,10.259337425231934,60.0,1100.6220703125,0.0,12.215539932250977,1.0,281.0386657714844,283.88037109375,300.916748046875,303.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.767396364581078e-21,-4.383698182290539e-21,-4.383698182290539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327209472656,0.6326286792755127,0.050000000745058,0.0452290549874305,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327209472656,0.6326286792755127,0.050000000745058,0.0476283729076385,298.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327209472656,0.6326286792755127,0.050000000745058,0.0351781547069549,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327209472656,0.6326286792755127,0.050000000745058,0.0476283729076385,298.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327209472656,0.6326286792755127,0.050000000745058,0.2259285002946853,290.24249267578125,284.95001220703125,294.83953857421875,294.01934814453125,297.52899169921875,298.4889831542969,290.8182373046875,1.0,0.121070273220539,0.3710412383079529,0.3710412383079529,1.0,1.0,-0.481922835111618,0.0757951587438583,0.4061276912689209,-0.0536752380430698,1.0,1.0,0.0,12.527734756469728,60.0,7341.50927734375,0.0,16.672527313232422,1.0,281.10595703125,287.94976806640625,300.92218017578125,302.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,2623.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1079161763191223,1.0,0.0,0.0,0.5558347702026367,0.5558500289916992,2.416650772829599e-07,3.257425308227539,3.2574126720428467,1.2738392797473352e-05,0.0,0.0,-0.0,4672.1796875,0.0,12.150314331054688,1333.6982421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.5717394351959229,0.050000000745058,0.0456763133406639,298.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.5717394351959229,0.050000000745058,0.0480993576347827,298.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.5717394351959229,0.050000000745058,0.0355260223150253,298.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.5717394351959229,0.050000000745058,0.0480993576347827,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.5717394351959229,0.050000000745058,0.2281626462936401,287.1531677246094,284.95001220703125,294.82977294921875,294.0130920410156,297.01806640625,298.4551696777344,286.3187255859375,1.0,0.1405506730079651,0.7420824766159058,0.7420824766159058,1.0,1.0,-0.4866909384727478,0.1983809322118759,0.2883099913597107,0.0672986805438995,1.0,1.0,0.0,20.070533752441406,60.0,15100.880859375,0.0,23.171321868896484,1.0,282.2997131347656,286.01788330078125,299.0292663574219,300.9901733398437,293.1499938964844,293.1499938964844,283.1499938964844,2696.941162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087480783462524,1.0,0.0,0.0,1.0938541889190674,1.0938563346862793,8.007383911490251e-08,4.265671730041504,4.265661716461182,9.788084753381554e-06,0.0,0.0,-0.0,5551.0205078125,0.0,40.080322265625,1895.4027099609373,0.0,978.5960083007812,0.2800140678882599,1.0,0.0,3.0,1.0,0.0
