time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.5717394351959229,0.050000000745058,0.0456763133406639,298.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.5717394351959229,0.050000000745058,0.0480993576347827,298.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.5717394351959229,0.050000000745058,0.0355260223150253,298.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.5717394351959229,0.050000000745058,0.0480993576347827,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.5717394351959229,0.050000000745058,0.2281626462936401,287.1531677246094,284.95001220703125,294.82977294921875,294.0130920410156,297.01806640625,298.4551696777344,286.3187255859375,1.0,0.1405506730079651,0.7420824766159058,0.7420824766159058,1.0,1.0,-0.4866909384727478,0.1983809322118759,0.2883099913597107,0.0672986805438995,1.0,1.0,0.0,20.070533752441406,60.0,15100.880859375,0.0,23.171321868896484,1.0,282.2997131347656,286.01788330078125,299.0292663574219,300.9901733398437,293.1499938964844,293.1499938964844,283.1499938964844,2696.941162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087480783462524,1.0,0.0,0.0,1.0938541889190674,1.0938563346862793,8.007383911490251e-08,4.265671730041504,4.265661716461182,9.788084753381554e-06,0.0,0.0,-0.0,5551.0205078125,0.0,40.080322265625,1895.4027099609373,0.0,978.5960083007812,0.2800140678882599,1.0,0.0,3.0,1.0,0.0
17733900,298.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.5498797297477722,0.050000000745058,0.0458133667707443,298.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.5498797297477722,0.050000000745058,0.0482436791062355,298.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.5498797297477722,0.050000000745058,0.0356326177716255,298.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.5498797297477722,0.050000000745058,0.0482436791062355,298.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.5498797297477722,0.050000000745058,0.228847250342369,285.875244140625,284.95001220703125,294.8251647949219,294.0101318359375,296.8969116210937,298.4140930175781,285.5084533691406,1.0,0.1489460319280624,0.9276031255722046,0.9276031255722046,1.0,1.0,-0.4881512820720672,0.2073375880718231,0.2808136940002441,0.0759427994489669,1.0,1.0,0.0,23.733787536621094,60.0,14138.3466796875,0.0,26.31918334960937,1.0,282.690673828125,285.2683410644531,297.83843994140625,299.4609069824219,293.1499938964844,293.1499938964844,283.1499938964844,4144.5595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628268837928772,1.0,0.0,0.0,1.3560107946395874,1.3560140132904053,1.2270294291738537e-07,4.2659173011779785,4.265907287597656,9.785987458599266e-06,0.0,0.0,-0.0,4994.55810546875,0.0,76.32325744628906,1895.4361572265625,0.0,1097.23681640625,0.3412129878997803,1.0,0.0,3.0,1.0,0.0
17733960,298.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.5330343842506409,0.050000000745058,0.0459441430866718,298.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.5330343842506409,0.050000000745058,0.048381395637989,298.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.5330343842506409,0.050000000745058,0.0357343330979347,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.5330343842506409,0.050000000745058,0.048381395637989,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.5330343842506409,0.050000000745058,0.2295005172491073,285.35528564453125,284.95001220703125,294.8207092285156,294.0072937011719,296.83160400390625,298.3739013671875,285.23101806640625,1.0,0.1565030515193939,0.9420825242996216,0.9420825242996216,0.800000011920929,1.0,-0.4895450472831726,0.2141837924718856,0.2753612697124481,0.0825192481279373,1.0,1.0,0.0,27.23273658752441,60.0,13694.205078125,0.0,29.346254348754883,1.0,282.9299621582031,285.014892578125,297.1200866699219,298.4691772460937,293.1499938964844,293.1499938964844,283.1499938964844,5645.6787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002528667449951,1.0,0.0,0.0,1.5826396942138672,1.582643985748291,1.671312759299326e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.10400390625,0.0,121.3420181274414,1895.4371337890625,0.0,930.2090454101562,0.3991277515888214,1.0,0.0,3.0,1.0,0.0
17734020,298.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5101773738861084,0.050000000745058,0.0461813658475875,298.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5101773738861084,0.050000000745058,0.048631202429533,298.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5101773738861084,0.050000000745058,0.0359188392758369,298.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5101773738861084,0.050000000745058,0.048631202429533,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5101773738861084,0.050000000745058,0.2306854873895645,285.0761413574219,284.95001220703125,294.8122863769531,294.0019836425781,296.000732421875,298.3040466308594,285.0282287597656,1.0,0.1693463921546936,0.9710458517074584,0.9710458517074584,0.3999367952346802,1.0,-0.4920722544193268,0.3530579805374145,0.139014258980751,0.2203727066516876,0.982333779335022,0.982333779335022,0.0,33.59718704223633,60.0,13513.759765625,0.0,34.915809631347656,1.0,283.1141967773437,284.7561340332031,296.6328125,297.73980712890625,293.1499938964844,293.1499938964844,283.1499938964844,9108.3466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115783214569092,1.0,0.0,0.0,1.9914028644561768,1.9914097785949707,2.6461327706783777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.767578125,0.0,242.42974853515625,1895.4371337890625,0.0,543.7454223632812,0.4987305998802185,1.0,0.0,3.0,1.0,0.0
17734080,298.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5101773738861084,0.050000000745058,0.0461813658475875,298.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5101773738861084,0.050000000745058,0.048631202429533,298.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5101773738861084,0.050000000745058,0.0359188392758369,298.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5101773738861084,0.050000000745058,0.048631202429533,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5101773738861084,0.050000000745058,0.2306854873895645,285.0761413574219,284.95001220703125,294.8122863769531,294.0019836425781,296.000732421875,298.3040466308594,285.0282287597656,1.0,0.1693463921546936,0.9710458517074584,0.9710458517074584,0.3999367952346802,1.0,-0.4920722544193268,0.3530579805374145,0.139014258980751,0.2203727066516876,0.982333779335022,0.982333779335022,0.0,33.59718704223633,60.0,13513.759765625,0.0,34.915809631347656,1.0,283.1141967773437,284.7561340332031,296.6328125,297.73980712890625,293.1499938964844,293.1499938964844,283.1499938964844,9108.3466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115783214569092,1.0,0.0,0.0,1.9914028644561768,1.9914097785949707,2.6461327706783777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.767578125,0.0,242.42974853515625,1895.4371337890625,0.0,543.7454223632812,0.4987305998802185,1.0,0.0,3.0,1.0,0.0
17734140,298.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960290789604187,0.050000000745058,0.0463837459683418,298.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960290789604187,0.050000000745058,0.0488443188369274,298.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960290789604187,0.050000000745058,0.0360762476921081,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960290789604187,0.050000000745058,0.0488443188369274,297.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960290789604187,0.050000000745058,0.2316964268684387,284.85321044921875,284.95001220703125,294.8045959472656,293.99713134765625,294.8266906738281,298.2470092773437,284.8048095703125,1.0,0.1795366704463958,1.0,1.0,0.0,1.0,-0.4942291975021362,0.4942273199558258,1.8699956854106856e-06,0.3606444597244262,0.844974935054779,0.844974935054779,0.0,39.03303527832031,60.0,13237.0439453125,-0.0,39.72328186035156,1.0,283.1460876464844,284.55841064453125,296.6878662109375,297.7030029296875,293.1499938964844,293.1499938964844,283.1499938964844,14793.419921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460316002368927,1.0,0.0,0.0,2.2531301975250244,2.2531397342681885,3.387396247944708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.35693359375,0.0,365.6026916503906,1895.4371337890625,0.0,366.0282897949219,0.5602338314056396,1.0,0.0,3.0,1.0,0.0
17734200,298.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960290789604187,0.050000000745058,0.0463837459683418,298.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960290789604187,0.050000000745058,0.0488443188369274,298.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960290789604187,0.050000000745058,0.0360762476921081,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960290789604187,0.050000000745058,0.0488443188369274,297.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.4960290789604187,0.050000000745058,0.2316964268684387,284.85321044921875,284.95001220703125,294.8045959472656,293.99713134765625,294.8266906738281,298.2470092773437,284.8048095703125,1.0,0.1795366704463958,1.0,1.0,0.0,1.0,-0.4942291975021362,0.4942273199558258,1.8699956854106856e-06,0.3606444597244262,0.844974935054779,0.844974935054779,0.0,39.03303527832031,60.0,13237.0439453125,-0.0,39.72328186035156,1.0,283.1460876464844,284.55841064453125,296.6878662109375,297.7030029296875,293.1499938964844,293.1499938964844,283.1499938964844,14793.419921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460316002368927,1.0,0.0,0.0,2.2531301975250244,2.2531397342681885,3.387396247944708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.35693359375,0.0,365.6026916503906,1895.4371337890625,0.0,366.0282897949219,0.5602338314056396,1.0,0.0,3.0,1.0,0.0
17734260,298.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.5321540832519531,0.050000000745058,0.0459507852792739,297.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.9990000128746032,0.4226221442222595,0.3016420900821686,298.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.5321540832519531,0.050000000745058,0.0357395000755786,298.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.5321540832519531,0.050000000745058,0.0483883880078792,297.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.5321540832519531,0.050000000745058,0.2295336872339248,285.0539245605469,284.95001220703125,294.799072265625,293.9936828613281,294.799560546875,298.1678466796875,285.25927734375,1.0,0.191198244690895,1.0,1.0,0.0,1.0,-0.7960397601127625,0.7960391044616699,6.553877369697148e-07,0.5866619348526001,0.921684980392456,0.921684980392456,0.0,30.040037155151367,60.0,19266.32421875,-0.0,69.25121307373047,1.0,283.1493225097656,285.1184387207031,296.85400390625,297.9677429199219,293.1499938964844,293.1499938964844,283.1499938964844,16862.275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253247380256653,1.0,0.0,0.0,2.2430593967437744,2.2430691719055176,3.357182265517622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.84814453125,0.0,370.8414916992188,1895.4371337890625,0.0,322.76397705078125,0.5686010122299194,1.0,0.0,3.0,1.0,0.0
17734320,298.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.5273111462593079,0.050000000745058,0.0459945648908615,297.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.9990000128746032,0.3288121521472931,0.3087978959083557,298.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.5273111462593079,0.050000000745058,0.0357735492289066,298.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.5273111462593079,0.050000000745058,0.0484344884753227,297.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.5273111462593079,0.050000000745058,0.2297523617744445,285.301513671875,284.95001220703125,294.7975769042969,293.9927673339844,294.7980651855469,298.1698303222656,285.4088439941406,1.0,0.1940303444862365,1.0,1.0,0.0,1.0,-0.8025388121604919,0.8025381565093994,6.630800726270536e-07,0.5918921828269958,1.0,1.0,0.0,31.27665328979492,48.0,19851.314453125,-0.0,72.20252990722656,1.0,283.14959716796875,285.15185546875,296.9603271484375,298.1646423339844,293.1499938964844,293.1499938964844,283.1499938964844,13190.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322386384010315,1.0,0.0,0.0,2.370569229125977,2.37057900428772,3.7497181892831577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.84912109375,0.0,410.3260498046875,1895.4371337890625,0.0,336.6720886230469,0.5922154188156128,1.0,0.0,3.0,1.0,0.0
17734380,298.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.4946540594100952,0.050000000745058,0.0464054495096206,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.8026131391525269,0.1675684750080108,0.1903407275676727,298.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.4946540594100952,0.050000000745058,0.0360931269824504,298.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.4946540594100952,0.050000000745058,0.0488671734929084,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.4946540594100952,0.050000000745058,0.2318048328161239,285.3561706542969,284.95001220703125,294.7931823730469,293.99005126953125,294.793701171875,298.180908203125,285.2624206542969,1.0,0.1964931786060333,1.0,1.0,0.0,1.0,-0.6643037796020508,0.6643032431602478,5.141929477758822e-07,0.4886630177497864,1.0,1.0,0.0,40.99056625366211,48.0,17796.822265625,-0.0,63.06020736694336,1.0,283.1499328613281,284.8744201660156,297.2101135253906,298.5335388183594,293.1499938964844,293.1499938964844,283.1499938964844,14649.8603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736343920230865,1.0,0.0,0.0,2.5494155883789062,2.549426794052124,4.336852441610972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.7861328125,0.0,507.21044921875,1895.4371337890625,0.0,432.3125915527344,0.6303972005844116,1.0,0.0,3.0,1.0,0.0
17734440,298.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.4910714626312256,0.050000000745058,0.0464664995670318,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.7627672553062439,0.1793851852416992,0.1674718558788299,298.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.4910714626312256,0.050000000745058,0.0361406095325946,298.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.4910714626312256,0.050000000745058,0.048931460827589,297.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.4910714626312256,0.050000000745058,0.232109785079956,285.1926574707031,284.95001220703125,294.7912902832031,293.9888610839844,294.79180908203125,298.1692810058594,285.09381103515625,1.0,0.1964502036571502,1.0,1.0,0.0,1.0,-0.6373716592788696,0.6373711824417114,4.874027013102022e-07,0.4683263599872589,1.0,1.0,0.0,42.38518905639648,36.0,16903.931640625,-0.0,60.74749755859375,1.0,283.14996337890625,284.7239990234375,297.2130432128906,298.5221252441406,293.1499938964844,293.1499938964844,283.1499938964844,15346.5517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882920682430267,1.0,0.0,0.0,2.609332323074341,2.609344005584717,4.543098270914925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.1875,0.0,543.819091796875,1895.4371337890625,0.0,472.2848510742188,0.6477946043014526,1.0,0.0,3.0,1.0,0.0
17734500,298.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.4936951398849487,0.050000000745058,0.0464216582477092,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7875527143478394,0.1974341571331024,0.1811658143997192,298.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.4936951398849487,0.050000000745058,0.0361057333648204,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.4936951398849487,0.050000000745058,0.048884242773056,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.4936951398849487,0.050000000745058,0.2318857908248901,285.01007080078125,284.95001220703125,294.78839111328125,293.9870910644531,294.78887939453125,298.1507873535156,284.9817810058594,1.0,0.1959843188524246,1.0,1.0,0.0,1.0,-0.6533843278884888,0.6533838510513306,5.033479055782664e-07,0.4806207418441772,1.0,1.0,0.0,41.3260498046875,36.0,16999.880859375,-0.0,61.86620330810547,1.0,283.1499938964844,284.6504211425781,297.145751953125,298.4483642578125,293.1499938964844,293.1499938964844,283.1499938964844,16604.783203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011283755302429,1.0,0.0,0.0,2.7141921520233154,2.714204788208008,4.91557671011833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.22509765625,0.0,612.0517578125,1895.4371337890625,0.0,510.3954162597656,0.6704992055892944,1.0,0.0,3.0,1.0,0.0
17734560,298.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.4969647228717804,0.050000000745058,0.0463681146502494,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.804787278175354,0.1998696327209472,0.1891984045505523,298.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.4969647228717804,0.050000000745058,0.0360640883445739,298.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.4969647228717804,0.050000000745058,0.0488278605043888,297.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.4969647228717804,0.050000000745058,0.2316183447837829,284.9728088378906,284.95001220703125,294.7856750488281,293.9854431152344,294.7861328125,298.1335754394531,284.9682312011719,1.0,0.194388747215271,1.0,1.0,0.0,1.0,-0.6625224351882935,0.6625219583511353,5.127595841258881e-07,0.4880225360393524,0.9895303249359132,0.9895303249359132,0.0,39.98306274414063,25.0,17245.322265625,-0.0,61.6719970703125,1.0,283.1499938964844,284.63153076171875,297.0792236328125,298.3868103027344,293.1499938964844,293.1499938964844,283.1499938964844,17749.794921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067750215530396,1.0,0.0,0.0,2.7882471084594727,2.788260698318481,5.187473561818479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.54248046875,0.0,664.824462890625,1895.4371337890625,0.0,528.147216796875,0.6914678812026978,1.0,0.0,3.0,1.0,0.0
17734620,297.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5058918595314026,0.050000000745058,0.0462365746498107,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8249134421348572,0.2053154557943344,0.1939059197902679,298.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5058918595314026,0.1533045917749405,0.0359617806971073,298.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5058918595314026,0.050000000745058,0.0486893393099308,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5058918595314026,0.050000000745058,0.230961263179779,284.93896484375,284.95001220703125,294.7807922363281,293.98248291015625,294.7811584472656,298.1041564941406,284.9325256347656,1.0,0.1886527985334396,1.0,1.0,0.0,1.0,-0.6669352054595947,0.6669346690177917,5.177424213798076e-07,0.4923877120018005,0.9713297486305236,0.9713297486305236,0.0,36.52605056762695,25.0,17415.576171875,-0.0,58.38420867919922,1.0,283.1499938964844,284.5753479003906,297.0000305175781,298.3035583496094,293.1499938964844,293.1499938964844,283.1499938964844,19983.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091943144798279,1.0,0.0,0.0,2.925788640975952,2.9258034229278564,5.711881954084674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.3515625,0.0,770.7754516601562,1895.4371337890625,0.0,535.9454345703125,0.7253650426864624,1.0,0.0,3.0,1.0,0.0
17734680,297.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5058918595314026,0.050000000745058,0.0462365746498107,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8249134421348572,0.2053154557943344,0.1939059197902679,298.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5058918595314026,0.1533045917749405,0.0359617806971073,298.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5058918595314026,0.050000000745058,0.0486893393099308,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5058918595314026,0.050000000745058,0.230961263179779,284.93896484375,284.95001220703125,294.7807922363281,293.98248291015625,294.7811584472656,298.1041564941406,284.9325256347656,1.0,0.1886527985334396,1.0,1.0,0.0,1.0,-0.6669352054595947,0.6669346690177917,5.177424213798076e-07,0.4923877120018005,0.9713297486305236,0.9713297486305236,0.0,36.52605056762695,25.0,17415.576171875,-0.0,58.38420867919922,1.0,283.1499938964844,284.5753479003906,297.0000305175781,298.3035583496094,293.1499938964844,293.1499938964844,283.1499938964844,19983.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091943144798279,1.0,0.0,0.0,2.925788640975952,2.9258034229278564,5.711881954084674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.3515625,0.0,770.7754516601562,1895.4371337890625,0.0,535.9454345703125,0.7253650426864624,1.0,0.0,3.0,1.0,0.0
17734740,297.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.5288698673248291,0.050000000745058,0.0459802225232124,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8658552169799805,0.2120738476514816,0.2000725716352462,298.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7758340239524841,0.1492192447185516,0.1056639030575752,297.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.5288698673248291,0.050000000745058,0.0484193861484527,297.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.5288698673248291,0.050000000745058,0.2296807318925857,285.0390930175781,284.95001220703125,294.7770080566406,293.980224609375,294.7772827148437,298.0291442871094,285.0536499023437,1.0,0.1868775188922882,1.0,1.0,0.0,1.0,-0.7558392286300659,0.7558386325836182,6.12118810749962e-07,0.5600720643997192,1.0,1.0,0.0,30.496055603027344,25.0,19441.904296875,-0.0,63.860721588134766,1.0,283.1499938964844,284.6766662597656,297.0143127441406,298.3857421875,293.1499938964844,293.1499938964844,283.1499938964844,20899.15625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513564944267273,1.0,0.0,0.0,3.0455682277679443,3.045584201812744,6.189135888234887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.6806640625,0.0,864.6647338867188,1895.4371337890625,0.0,550.3338012695312,0.750971794128418,1.0,0.0,3.0,1.0,0.0
17734800,297.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5295159816741943,0.050000000745058,0.0459743104875087,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8676447868347168,0.2126336693763733,0.2006812989711761,298.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.776183009147644,0.148836150765419,0.1054716557264328,297.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5295159816741943,0.050000000745058,0.0484131649136543,297.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5295159816741943,0.050000000745058,0.2296512126922607,285.0464782714844,284.95001220703125,294.776611328125,293.9800109863281,294.7768859863281,298.02032470703125,285.0553894042969,1.0,0.186649739742279,1.0,1.0,0.0,1.0,-0.7562702894210815,0.7562696933746338,6.126633707026485e-07,0.5605193376541138,1.0,1.0,0.0,30.344127655029297,25.0,19470.501953125,-0.0,63.73138046264648,1.0,283.1499938964844,284.6742248535156,297.02008056640625,298.39776611328125,293.1499938964844,293.1499938964844,283.1499938964844,21045.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149699449539185,1.0,0.0,0.0,3.0560779571533203,3.056094169616699,6.23192477178236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.69140625,0.0,873.661376953125,1895.4371337890625,0.0,555.04248046875,0.7564747333526611,1.0,0.0,3.0,1.0,0.0
17734860,297.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.5341740846633911,0.050000000745058,0.0459333211183548,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.879788875579834,0.2162182629108429,0.2044859230518341,297.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7796419858932495,0.1487952172756195,0.1044924259185791,297.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.5341740846633911,0.1407606154680252,0.0483699962496757,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.5341740846633911,0.050000000745058,0.2294464409351349,285.042724609375,284.95001220703125,294.7738342285156,293.9783630371094,294.7740783691406,297.97216796875,285.037353515625,1.0,0.1850760281085968,1.0,1.0,0.0,1.0,-0.7593130469322205,0.7593124508857727,6.165367381072429e-07,0.5637158751487732,1.0,1.0,0.0,29.290876388549805,25.0,19610.6171875,-0.0,62.82706451416016,1.0,283.1499938964844,284.6390991210937,297.0415344238281,298.4525146484375,293.1499938964844,293.1499938964844,283.1499938964844,22403.30078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258644223213196,1.0,0.0,0.0,3.152673482894897,3.1526906490325928,6.632103577430826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.884765625,0.0,959.1890869140624,1895.4371337890625,0.0,592.9765014648438,0.7771194577217102,1.0,0.0,3.0,1.0,0.0
17734920,297.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.5509310364723206,0.050000000745058,0.0458049103617668,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.904720664024353,0.2175686210393905,0.2052998840808868,297.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8010537028312683,0.1495206654071808,0.1046594083309173,297.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.694405198097229,0.1416864097118377,0.0919513925909996,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.5509310364723206,0.050000000745058,0.2288050204515457,285.03912353515625,284.95001220703125,294.77313232421875,293.9779663085937,294.7733764648437,297.9619445800781,285.05078125,1.0,0.1854751706123352,1.0,1.0,0.0,1.0,-0.8118860125541687,0.8118852972984314,6.76034972002526e-07,0.6025260090827942,1.0,1.0,0.0,26.354814529418945,43.0,20435.513671875,-0.0,66.94205474853516,1.0,283.1499938964844,284.66900634765625,297.0403747558594,298.4621276855469,293.1499938964844,293.1499938964844,283.1499938964844,22685.189453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285435318946838,1.0,0.0,0.0,3.172452688217163,3.1724698543548584,6.715580980198865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.1650390625,0.0,977.355224609375,1895.4371337890625,0.0,602.70166015625,0.7848429083824158,1.0,0.0,3.0,1.0,0.0
17734980,297.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.740200400352478,0.1399596631526947,0.092099942266941,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.96029132604599,0.2220135480165481,0.2087988257408142,297.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.8419606685638428,0.1524380296468734,0.1061533540487289,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.8189918398857117,0.1374079436063766,0.1315415501594543,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.5827528834342957,0.050000000745058,0.2278594672679901,285.16876220703125,284.95001220703125,294.7713623046875,293.9769592285156,294.7715148925781,297.9098815917969,285.20556640625,1.0,0.1910329610109329,1.0,1.0,0.0,1.0,-0.9197795987129213,0.9197787642478944,8.100874993033358e-07,0.684581458568573,1.0,1.0,0.0,22.41773796081543,43.0,22776.001953125,-0.0,79.47354888916016,1.0,283.1499938964844,284.8060913085937,297.06793212890625,298.58367919921875,293.1499938964844,293.1499938964844,283.1499938964844,23719.466796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405261516571045,1.0,0.0,0.0,3.243967056274414,3.243985176086426,7.021763508419099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.2490234375,0.0,1044.9521484375,1895.4371337890625,0.0,648.2035522460938,0.7994530200958252,1.0,0.0,3.0,1.0,0.0
17735040,297.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.8141455054283142,0.1350297778844833,0.1214990988373756,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.9672735929489136,0.2243949025869369,0.2113747745752334,297.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.8478242754936218,0.1545658707618713,0.107518695294857,297.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.8184736371040344,0.1355186551809311,0.1300983279943466,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.5847741365432739,0.050000000745058,0.2278065383434295,285.27978515625,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8611145019531,285.31170654296875,1.0,0.1958580166101455,1.0,1.0,0.0,1.0,-0.9580312371253968,0.95803040266037,8.619928166808677e-07,0.7147873640060425,1.0,1.0,0.0,22.57332801818848,31.0,23845.287109375,-0.0,86.95082092285156,1.0,283.1499938964844,284.88446044921875,297.10028076171875,298.6912536621094,293.1499938964844,293.1499938964844,283.1499938964844,24162.076171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518684387207031,1.0,0.0,0.0,3.2740936279296875,3.2741122245788574,7.152790431064204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.1171875,0.0,1074.336669921875,1895.4371337890625,0.0,694.4301147460938,0.8096558451652527,1.0,0.0,3.0,1.0,0.0
17735100,297.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365173339844,0.796771228313446,0.1296547055244445,0.1194733157753944,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33673095703125,0.9553452134132384,0.2261489480733871,0.2138086408376693,297.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.8401929140090942,0.1574956476688385,0.1095670685172081,297.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365173339844,0.8023738861083984,0.1343930661678314,0.128408595919609,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.5741240382194519,0.050000000745058,0.2280870974063873,285.3365783691406,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8130187988281,285.33526611328125,1.0,0.1980588585138321,1.0,1.0,0.0,1.0,-0.959285318851471,0.959284484386444,8.639972861601564e-07,0.7161848545074463,1.0,1.0,0.0,24.093238830566406,31.0,24061.037109375,-0.0,89.67679595947266,1.0,283.1499938964844,284.8800964355469,297.1291809082031,298.78570556640625,293.1499938964844,293.1499938964844,283.1499938964844,24976.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689825415611267,1.0,0.0,0.0,3.328845262527466,3.328864336013794,7.394017984552193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.47802734375,0.0,1129.1405029296875,1895.4371337890625,0.0,770.3807373046875,0.8202508687973022,1.0,0.0,3.0,1.0,0.0
17735160,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.7849401831626892,0.1271399855613708,0.1161126419901847,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.9523804187774658,0.2274598032236099,0.2152000963687896,297.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.8410851359367371,0.1603646129369735,0.1116069853305816,297.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.7971208095550537,0.1342941522598266,0.1278863698244094,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.5707186460494995,0.050000000745058,0.2281823456287384,285.3243713378906,284.95001220703125,294.7684020996094,293.9753112792969,294.7684936523437,297.7635192871094,285.320556640625,1.0,0.1987190544605255,1.0,1.0,0.0,1.0,-0.9588565230369568,0.9588556289672852,8.636274628770479e-07,0.7161866426467896,1.0,1.0,0.0,24.60172843933105,25.0,24073.15234375,-0.0,90.42133331298828,1.0,283.1499938964844,284.8619384765625,297.1163024902344,298.8018493652344,293.1499938964844,293.1499938964844,283.1499938964844,25521.6328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825942158699036,1.0,0.0,0.0,3.3649468421936035,3.36496639251709,7.555265142400458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.32080078125,0.0,1166.27734375,1895.4371337890625,0.0,836.4613037109375,0.8318710327148438,1.0,0.0,3.0,1.0,0.0
17735220,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.7831820845603943,0.1259871125221252,0.1139838844537735,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30010986328125,0.9613596200942992,0.2309732586145401,0.2183318585157394,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003234863281,0.8536410927772522,0.165906548500061,0.1155056729912757,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.8020985126495361,0.1356217265129089,0.1286826133728027,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.5734164714813232,0.050000000745058,0.2281064987182617,285.3004150390625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.6447448730469,285.2989807128906,1.0,0.198886290192604,1.0,1.0,0.0,1.0,-0.9656018018722534,0.9656009078025818,8.733802019378345e-07,0.7220816612243652,1.0,1.0,0.0,24.283552169799805,25.0,24261.8671875,-0.0,91.24928283691406,1.0,283.1499938964844,284.83282470703125,297.0491638183594,298.7557678222656,293.1499938964844,293.1499938964844,283.1499938964844,26792.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970331430435181,1.0,0.0,0.0,3.4476895332336426,3.4477100372314453,7.93139577126567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.3916015625,0.0,1254.445556640625,1895.4371337890625,0.0,912.4149169921876,0.8521345853805542,1.0,0.0,3.0,1.0,0.0
17735280,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.7831820845603943,0.1259871125221252,0.1139838844537735,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30010986328125,0.9613596200942992,0.2309732586145401,0.2183318585157394,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003234863281,0.8536410927772522,0.165906548500061,0.1155056729912757,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.8020985126495361,0.1356217265129089,0.1286826133728027,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.5734164714813232,0.050000000745058,0.2281064987182617,285.3004150390625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.6447448730469,285.2989807128906,1.0,0.198886290192604,1.0,1.0,0.0,1.0,-0.9656018018722534,0.9656009078025818,8.733802019378345e-07,0.7220816612243652,1.0,1.0,0.0,24.283552169799805,25.0,24261.8671875,-0.0,91.24928283691406,1.0,283.1499938964844,284.83282470703125,297.0491638183594,298.7557678222656,293.1499938964844,293.1499938964844,283.1499938964844,26792.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970331430435181,1.0,0.0,0.0,3.4476895332336426,3.4477100372314453,7.93139577126567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.3916015625,0.0,1254.445556640625,1895.4371337890625,0.0,912.4149169921876,0.8521345853805542,1.0,0.0,3.0,1.0,0.0
17735340,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.7889966368675232,0.1272166818380355,0.1146191656589508,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.9700403809547424,0.2329978793859481,0.2206874340772628,297.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.8663746118545532,0.1707489043474197,0.1188944578170776,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.8100656270980835,0.1376239210367202,0.1303916126489639,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.5770356059074402,0.1167767271399498,0.2280074059963226,285.29010009765625,284.95001220703125,294.7666015625,293.9745178222656,294.7666320800781,297.5899658203125,285.2894897460937,1.0,0.1994028240442276,1.0,1.0,0.0,1.0,-0.975191056728363,0.9751901626586914,8.87139606220444e-07,0.7301265597343445,1.0,1.0,0.0,23.87417984008789,25.0,24515.353515625,-0.0,92.51058197021484,1.0,283.1499938964844,284.8150329589844,297.00555419921875,298.71881103515625,293.1499938964844,293.1499938964844,283.1499938964844,27931.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015986800193787,1.0,0.0,0.0,3.520251035690308,3.520272254943848,8.268763167507132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.4287109375,0.0,1335.3291015625,1895.4371337890625,0.0,937.7385864257812,0.8669525980949402,1.0,0.0,3.0,1.0,0.0
17735400,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.8223356008529663,0.1274633705615997,0.1146452128887176,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.98473459482193,0.2345030009746551,0.2047795206308365,297.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.9045643210411072,0.171325996518135,0.1191708296537399,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.8425278067588806,0.1379128247499466,0.1304786950349807,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904052734375,0.648829460144043,0.1170829683542251,0.2822366058826446,285.28985595703125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.5886535644531,285.2972412109375,1.0,0.200277179479599,1.0,1.0,0.0,1.0,-1.0215723514556885,1.021571397781372,9.521136234980075e-07,0.7639762163162231,1.0,1.0,0.0,20.82406997680664,45.0,25149.71875,-0.0,97.00865936279295,1.0,283.1499938964844,284.8312072753906,297.0023803710937,298.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,28021.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018772125244141,1.0,0.0,0.0,3.525923490524292,3.525944948196411,8.295432962768245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.61962890625,0.0,1341.794677734375,1895.4371337890625,0.0,939.303466796875,0.8713079690933228,1.0,0.0,3.0,1.0,0.0
17735460,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55780029296875,0.9204027056694032,0.1295393854379654,0.1163315400481224,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.9081421494483948,0.4282339811325073,0.1182305887341499,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.9081421494483948,0.1796745061874389,0.0873247012495994,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.94966322183609,0.1407805681228637,0.1329050362110138,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577697753906,0.8765984177589417,0.110644556581974,0.5061075091362,285.56060791015625,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7209167480469,285.5726928710937,1.0,0.2153465151786804,1.0,1.0,0.0,1.0,-1.183977127075195,1.1839759349822998,1.2120524388592455e-06,0.8924883008003235,1.0,1.0,0.0,16.952518463134766,65.0,28853.9375,-0.0,125.44722747802734,1.0,283.1499938964844,285.0574035644531,297.07550048828125,298.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,29220.30078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620064914226532,1.0,0.0,0.0,3.6005289554595947,3.6005513668060303,8.650195582049491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.94580078125,0.0,1428.78369140625,1895.4371337890625,0.0,1046.1431884765625,0.8896037936210632,1.0,0.0,3.0,1.0,0.0
17735520,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55780029296875,0.9204027056694032,0.1295393854379654,0.1163315400481224,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.9081421494483948,0.4282339811325073,0.1182305887341499,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.9081421494483948,0.1796745061874389,0.0873247012495994,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.94966322183609,0.1407805681228637,0.1329050362110138,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577697753906,0.8765984177589417,0.110644556581974,0.5061075091362,285.56060791015625,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7209167480469,285.5726928710937,1.0,0.2153465151786804,1.0,1.0,0.0,1.0,-1.183977127075195,1.1839759349822998,1.2120524388592455e-06,0.8924883008003235,1.0,1.0,0.0,16.952518463134766,65.0,28853.9375,-0.0,125.44722747802734,1.0,283.1499938964844,285.0574035644531,297.07550048828125,298.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,29220.30078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620064914226532,1.0,0.0,0.0,3.6005289554595947,3.6005513668060303,8.650195582049491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.94580078125,0.0,1428.78369140625,1895.4371337890625,0.0,1046.1431884765625,0.8896037936210632,1.0,0.0,3.0,1.0,0.0
17735580,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.654052734375,0.8433586955070496,0.131326213479042,0.1181286796927452,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.9768152236938475,0.4779071509838104,0.1893713176250457,297.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65631103515625,0.9468489289283752,0.1819146871566772,0.1277061253786087,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.8661601543426514,0.1427362561225891,0.1350213587284088,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.7908739447593689,0.1063616275787353,0.4839381575584411,285.656494140625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6289978027344,285.6688842773437,1.0,0.2360242307186126,1.0,1.0,0.0,1.0,-1.265092849731445,1.2650915384292605,1.3589010450232308e-06,0.9579556584358216,1.0,1.0,0.0,22.927566528320312,83.0,30453.21484375,-0.0,164.8171844482422,1.0,283.1499938964844,285.1265563964844,297.1001892089844,299.123046875,293.1499938964844,293.1499938964844,283.1499938964844,30384.013671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463915705680847,1.0,0.0,0.0,3.671525478363037,3.671548843383789,8.994693985187041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.99853515625,0.0,1514.9813232421875,1895.4371337890625,0.0,1216.11767578125,0.9070281982421876,1.0,0.0,3.0,1.0,0.0
17735640,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.654052734375,0.8433586955070496,0.131326213479042,0.1181286796927452,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.9768152236938475,0.4779071509838104,0.1893713176250457,297.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65631103515625,0.9468489289283752,0.1819146871566772,0.1277061253786087,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.8661601543426514,0.1427362561225891,0.1350213587284088,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.7908739447593689,0.1063616275787353,0.4839381575584411,285.656494140625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6289978027344,285.6688842773437,1.0,0.2360242307186126,1.0,1.0,0.0,1.0,-1.265092849731445,1.2650915384292605,1.3589010450232308e-06,0.9579556584358216,1.0,1.0,0.0,22.927566528320312,83.0,30453.21484375,-0.0,164.8171844482422,1.0,283.1499938964844,285.1265563964844,297.1001892089844,299.123046875,293.1499938964844,293.1499938964844,283.1499938964844,30384.013671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463915705680847,1.0,0.0,0.0,3.671525478363037,3.671548843383789,8.994693985187041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.99853515625,0.0,1514.9813232421875,1895.4371337890625,0.0,1216.11767578125,0.9070281982421876,1.0,0.0,3.0,1.0,0.0
