time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.8101484775543213,0.1321699172258377,0.1190307810902595,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.9939950704574584,0.4450319409370422,0.2307295352220535,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.8994952440261841,0.181943729519844,0.1275737881660461,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.8317739367485046,0.1438840329647064,0.1362733840942382,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.7526722550392151,0.1051615998148918,0.4780200719833374,285.71148681640625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.59765625,285.7216491699219,1.0,0.2480427324771881,1.0,1.0,0.0,1.0,-1.310072422027588,1.3100708723068235,1.444761664970429e-06,0.9937758445739746,1.0,1.0,0.0,27.16594123840332,83.0,31383.921875,-0.0,188.77804565429688,1.0,283.1499938964844,285.1640625,297.0970153808594,299.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,31093.92578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583268642425537,1.0,0.0,0.0,3.71416974067688,3.71419358253479,9.2048514943599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.37451171875,0.0,1568.3858642578125,1895.4371337890625,0.0,1298.6871337890625,0.9146934151649476,1.0,0.0,3.0,1.0,0.0
17735760,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644958496094,0.7769920229911804,0.1330028623342514,0.1199481934309005,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.9990000128746032,0.3787858188152313,0.2691240608692169,297.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8616588115692139,0.1827601194381714,0.1280125826597213,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.7999341487884521,0.14500293135643,0.1375173479318618,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7209242582321167,0.1043322086334228,0.4743272662162781,285.76690673828125,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.58770751953125,285.7774963378906,1.0,0.2609100341796875,1.0,1.0,0.0,1.0,-1.354904055595398,1.3549026250839231,1.5338382581830956e-06,1.0294721126556396,1.0,1.0,0.0,32.328311920166016,86.0,32279.037109375,-0.0,216.36541748046875,1.0,283.1499938964844,285.2071533203125,297.0902404785156,299.2290344238281,293.1499938964844,293.1499938964844,283.1499938964844,31533.78515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692987680435181,1.0,0.0,0.0,3.740348100662232,3.7403724193573,9.335064987681108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.216796875,0.0,1601.783447265625,1895.4371337890625,0.0,1377.4036865234375,0.9239237904548644,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.714173436164856,0.1343361884355545,0.1217656582593917,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.9049286246299744,0.2460998445749282,0.2643471658229828,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.7910515666007996,0.184978112578392,0.1298308372497558,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81805419921875,0.7339537739753723,0.1468493938446045,0.1399094611406326,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.653266966342926,0.1031431332230568,0.4714336991310119,285.8174133300781,284.95001220703125,294.7715759277344,293.9781799316406,294.771484375,297.5555419921875,285.80731201171875,1.0,0.2781100571155548,1.0,1.0,0.0,1.0,-1.3513587713241575,1.3513572216033936,1.5283724223991155e-06,1.0284820795059204,1.0,1.0,0.0,46.72711563110352,86.0,32580.373046875,-0.0,248.460678100586,1.0,283.1499938964844,285.210693359375,297.0726013183594,299.2838439941406,293.1499938964844,293.1499938964844,283.1499938964844,32583.328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860989332199097,1.0,0.0,0.0,3.802083969116211,3.8021087646484375,9.645765430832398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.40576171875,0.0,1682.4140625,1895.4371337890625,0.0,1502.82275390625,0.9361241459846495,1.0,0.0,3.0,1.0,0.0
17735880,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.705441951751709,0.1344634592533111,0.1219998821616172,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80035400390625,0.8783954381942749,0.2408748865127563,0.2517147958278656,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022766113281,0.7814558744430542,0.1852653324604034,0.1301111876964569,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036499023437,0.7259446382522583,0.1470499187707901,0.1402203142642974,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80596923828125,0.6450658440589905,0.1029901280999183,0.471237450838089,285.8018493652344,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5515441894531,285.78564453125,1.0,0.27967169880867,1.0,1.0,0.0,1.0,-1.338565468788147,1.3385639190673828,1.5019460306575638e-06,1.0175268650054932,1.0,1.0,0.0,49.15776443481445,74.0,32318.56640625,-0.0,248.7229919433593,1.0,283.1499938964844,285.1896667480469,297.06689453125,299.274658203125,293.1499938964844,293.1499938964844,283.1499938964844,32671.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875555515289307,1.0,0.0,0.0,3.807220697402954,3.80724573135376,9.671846328274114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.7001953125,0.0,1689.2421875,1895.4371337890625,0.0,1513.9620361328125,0.9403467774391174,1.0,0.0,3.0,1.0,0.0
17735940,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.6811215281486511,0.1354628801345825,0.1232836917042732,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.8247917294502258,0.244004026055336,0.2310599535703659,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7573252320289612,0.1878558099269867,0.1321558505296707,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.7035557627677917,0.148746445775032,0.1422133147716522,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.6217300295829773,0.1020304933190345,0.4678610563278198,285.6932067871094,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5196533203125,285.69287109375,1.0,0.286961555480957,1.0,1.0,0.0,1.0,-1.316033959388733,1.3160325288772583,1.4566811614713515e-06,0.9988295435905457,1.0,1.0,0.0,57.68196868896485,62.0,31795.740234375,-0.0,259.1482849121094,1.0,283.1499938964844,285.1127624511719,296.9924621582031,299.14990234375,293.1499938964844,293.1499938964844,283.04998779296875,33799.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897931694984436,1.0,0.0,0.0,3.8723959922790527,3.872421979904175,1.0005823014580528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.50244140625,0.0,1777.489990234375,1895.4371337890625,0.0,1531.1522216796875,0.9553535580635072,1.0,0.0,3.0,1.0,0.0
17736000,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.6811215281486511,0.1354628801345825,0.1232836917042732,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.8247917294502258,0.244004026055336,0.2310599535703659,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7573252320289612,0.1878558099269867,0.1321558505296707,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.7035557627677917,0.148746445775032,0.1422133147716522,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.6217300295829773,0.1020304933190345,0.4678610563278198,285.6932067871094,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5196533203125,285.69287109375,1.0,0.286961555480957,1.0,1.0,0.0,1.0,-1.316033959388733,1.3160325288772583,1.4566811614713515e-06,0.9988295435905457,1.0,1.0,0.0,57.68196868896485,62.0,31795.740234375,-0.0,259.1482849121094,1.0,283.1499938964844,285.1127624511719,296.9924621582031,299.14990234375,293.1499938964844,293.1499938964844,283.04998779296875,33799.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897931694984436,1.0,0.0,0.0,3.8723959922790527,3.872421979904175,1.0005823014580528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.50244140625,0.0,1777.489990234375,1895.4371337890625,0.0,1531.1522216796875,0.9553535580635072,1.0,0.0,3.0,1.0,0.0
17736060,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.6792510747909546,0.1361943781375885,0.1239905953407287,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.8217796683311462,0.2415864318609237,0.2314564138650894,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.75661301612854,0.1898333430290222,0.1335609406232834,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234130859375,0.702303946018219,0.1499553769826889,0.1434152871370315,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.6183018684387207,0.1016470864415168,0.4661010205745697,285.6221008300781,284.95001220703125,294.77789306640625,293.9822998046875,294.7777099609375,297.5005187988281,285.61474609375,1.0,0.2884813249111175,1.0,1.0,0.0,1.0,-1.318390727043152,1.3183892965316772,1.4613436860599904e-06,1.0007530450820925,1.0,1.0,0.0,58.95785903930664,62.0,32171.208984375,-0.0,262.9387512207031,1.0,283.0550231933594,285.0226745605469,296.9949951171875,299.1802673339844,293.1499938964844,293.1499938964844,283.04998779296875,34548.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917001008987427,1.0,0.0,0.0,3.915063619613648,3.915090084075928,1.0227533948636849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.02880859375,0.0,1836.8953857421875,1895.4371337890625,0.0,1545.87744140625,0.9638429284095764,1.0,0.0,3.0,1.0,0.0
17736120,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.6798747777938843,0.136474609375,0.1242387667298317,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.820666491985321,0.2405444234609604,0.2303202301263809,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.7577455639839172,0.1906060129404068,0.1340955048799514,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.7032028436660767,0.1504174470901489,0.1438512355089187,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.6181553602218628,0.1015276759862899,0.4654887020587921,285.6071472167969,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4936218261719,285.603515625,1.0,0.2882453799247741,1.0,1.0,0.0,1.0,-1.3177549839019775,1.3177534341812134,1.4600898339267587e-06,1.000239610671997,1.0,1.0,0.0,58.89310073852539,50.0,32166.712890625,-0.0,262.5406799316406,1.0,283.05194091796875,285.0122985839844,296.989013671875,299.1656188964844,293.1499938964844,293.1499938964844,282.75,34739.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914814114570618,1.0,0.0,0.0,3.9258434772491455,3.925869941711426,1.0283932851962163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.7548828125,0.0,1852.1102294921875,1895.4371337890625,0.0,1544.185302734375,0.9664028882980348,1.0,0.0,3.0,1.0,0.0
17736180,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.6868099570274353,0.1371692419052124,0.1248868256807327,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.8213624954223633,0.2351881116628646,0.2256233692169189,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.7668287754058838,0.1930312663316726,0.1358122825622558,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622741699219,0.7112285494804382,0.1518119126558303,0.1451793015003204,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.6216961145401001,0.1010090485215187,0.4629220366477966,285.3614807128906,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4686279296875,285.3554992675781,1.0,0.284863144159317,1.0,1.0,0.0,1.0,-1.3134716749191284,1.3134702444076538,1.4517129329760792e-06,0.9968380331993104,1.0,1.0,0.0,56.70495223999024,38.0,32872.8046875,-0.0,255.9515686035156,1.0,282.75738525390625,284.7483215332031,297.0199584960937,299.265380859375,293.1499938964844,293.1499938964844,282.45001220703125,35246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023752331733704,1.0,0.0,0.0,3.954432487487793,3.954459428787232,1.043425982061308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.435546875,0.0,1892.86865234375,1895.4371337890625,0.0,1629.5482177734375,0.9732046723365784,1.0,0.0,3.0,1.0,0.0
17736240,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.6868099570274353,0.1371692419052124,0.1248868256807327,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.8213624954223633,0.2351881116628646,0.2256233692169189,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.7668287754058838,0.1930312663316726,0.1358122825622558,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622741699219,0.7112285494804382,0.1518119126558303,0.1451793015003204,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.6216961145401001,0.1010090485215187,0.4629220366477966,285.3614807128906,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4686279296875,285.3554992675781,1.0,0.284863144159317,1.0,1.0,0.0,1.0,-1.3134716749191284,1.3134702444076538,1.4517129329760792e-06,0.9968380331993104,1.0,1.0,0.0,56.70495223999024,38.0,32872.8046875,-0.0,255.9515686035156,1.0,282.75738525390625,284.7483215332031,297.0199584960937,299.265380859375,293.1499938964844,293.1499938964844,282.45001220703125,35246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023752331733704,1.0,0.0,0.0,3.954432487487793,3.954459428787232,1.043425982061308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.435546875,0.0,1892.86865234375,1895.4371337890625,0.0,1629.5482177734375,0.9732046723365784,1.0,0.0,3.0,1.0,0.0
17736300,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.6930059790611267,0.1374043375253677,0.1250510513782501,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.8246796131134033,0.2327625006437301,0.2231642603874206,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.7743980288505554,0.194111943244934,0.1365356296300888,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.7176499366760254,0.1523981690406799,0.1456849575042724,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.6256731152534485,0.100702591240406,0.46122607588768,285.2045593261719,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.45635986328125,285.17041015625,1.0,0.2817965149879455,1.0,1.0,0.0,1.0,-1.310155749320984,1.3101543188095093,1.4452361938310787e-06,0.9941895604133606,1.0,1.0,0.0,54.579681396484375,38.0,33596.6328125,-0.0,249.9171600341797,1.0,282.4925842285156,284.5380859375,297.04986572265625,299.3987731933594,293.1499938964844,293.1499938964844,282.45001220703125,35418.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100299596786499,1.0,0.0,0.0,3.9640512466430655,3.964078426361084,1.0485081247679773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.57470703125,0.0,1906.7149658203125,1895.4371337890625,0.0,1690.7890625,0.975492775440216,1.0,0.0,3.0,1.0,0.0
17736360,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.700809895992279,0.1375374794006347,0.1251067519187927,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8294031023979187,0.22984279692173,0.2203492969274521,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.7838514447212219,0.1950695812702179,0.1371603906154632,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7253040671348572,0.1528869569301605,0.146081656217575,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.6309230327606201,0.1003397107124328,0.4592138528823852,285.1014099121094,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4438171386719,285.0943908691406,1.0,0.2779541313648224,1.0,1.0,0.0,1.0,-1.3056554794311523,1.3056540489196775,1.4364959497470409e-06,0.9906164407730104,1.0,1.0,0.0,51.95679473876953,26.0,33488.16796875,-0.0,242.35427856445312,1.0,282.4547119140625,284.473388671875,297.01983642578125,299.3108825683594,293.1499938964844,293.1499938964844,282.1499938964844,35550.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71156907081604,1.0,0.0,0.0,3.971444606781006,3.971471786499024,1.0524229310249211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.42431640625,0.0,1917.4036865234373,1895.4371337890625,0.0,1703.2225341796875,0.9772514700889589,1.0,0.0,3.0,1.0,0.0
17736420,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.721508264541626,0.137698546051979,0.1250499933958053,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8457952737808228,0.2245709747076034,0.2150000631809234,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8096389174461365,0.1968184262514114,0.1382386684417724,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7460876107215881,0.1537262201309204,0.1466727405786514,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6465691924095154,0.0995464995503425,0.4545843005180359,284.855224609375,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4200134277344,284.85455322265625,1.0,0.2684131860733032,1.0,1.0,0.0,1.0,-1.2956135272979736,1.295612096786499,1.417106318513106e-06,0.9826285243034364,0.8982094526290894,0.8982094526290894,0.0,45.449989318847656,25.0,33847.94140625,-0.0,224.2144012451172,1.0,282.1553649902344,284.23358154296875,297.009033203125,299.32427978515625,293.1499938964844,293.1499938964844,281.8500061035156,39704.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178133726119995,1.0,0.0,0.0,3.887792825698853,3.887819766998291,1.0085548183269566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.44677734375,0.0,1843.687744140625,1895.4371337890625,0.0,1754.0679931640625,0.9599509239196776,1.0,0.0,3.0,1.0,0.0
17736480,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.721508264541626,0.137698546051979,0.1250499933958053,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8457952737808228,0.2245709747076034,0.2150000631809234,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8096389174461365,0.1968184262514114,0.1382386684417724,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7460876107215881,0.1537262201309204,0.1466727405786514,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6465691924095154,0.0995464995503425,0.4545843005180359,284.855224609375,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4200134277344,284.85455322265625,1.0,0.2684131860733032,1.0,1.0,0.0,1.0,-1.2956135272979736,1.295612096786499,1.417106318513106e-06,0.9826285243034364,0.8982094526290894,0.8982094526290894,0.0,45.449989318847656,25.0,33847.94140625,-0.0,224.2144012451172,1.0,282.1553649902344,284.23358154296875,297.009033203125,299.32427978515625,293.1499938964844,293.1499938964844,281.8500061035156,39704.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178133726119995,1.0,0.0,0.0,3.887792825698853,3.887819766998291,1.0085548183269566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.44677734375,0.0,1843.687744140625,1895.4371337890625,0.0,1754.0679931640625,0.9599509239196776,1.0,0.0,3.0,1.0,0.0
17736540,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.7398682832717896,0.1379798203706741,0.1250407546758651,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.8634352087974548,0.22171451151371,0.2112045884132385,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8326519727706909,0.1986196041107177,0.1393006592988968,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.7670711278915405,0.1545899659395218,0.1472461223602295,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.6622862219810486,0.0988053232431411,0.4501287639141083,284.7943420410156,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.3996887207031,284.8236083984375,1.0,0.2610135972499847,1.0,1.0,0.0,1.0,-1.2876583337783811,1.2876569032669067,1.4018285128258867e-06,0.976253867149353,0.7458697557449341,0.7458697557449341,0.0,40.30964660644531,25.0,33399.25,-0.0,210.06581115722656,1.0,281.8576354980469,284.2651672363281,296.98260498046875,299.2643127441406,293.1499938964844,293.1499938964844,282.1499938964844,51461.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182988524436951,1.0,0.0,0.0,3.2878658771514893,3.287889242172241,7.213092203528504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.98876953125,0.0,1270.5728759765625,1895.4371337890625,0.0,1758.04736328125,0.8403338193893433,1.0,0.0,3.0,1.0,0.0
17736600,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.7398682832717896,0.1379798203706741,0.1250407546758651,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.8634352087974548,0.22171451151371,0.2112045884132385,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8326519727706909,0.1986196041107177,0.1393006592988968,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.7670711278915405,0.1545899659395218,0.1472461223602295,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.6622862219810486,0.0988053232431411,0.4501287639141083,284.7943420410156,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.3996887207031,284.8236083984375,1.0,0.2610135972499847,1.0,1.0,0.0,1.0,-1.2876583337783811,1.2876569032669067,1.4018285128258867e-06,0.976253867149353,0.7458697557449341,0.7458697557449341,0.0,40.30964660644531,25.0,33399.25,-0.0,210.06581115722656,1.0,281.8576354980469,284.2651672363281,296.98260498046875,299.2643127441406,293.1499938964844,293.1499938964844,282.1499938964844,51461.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182988524436951,1.0,0.0,0.0,3.2878658771514893,3.287889242172241,7.213092203528504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.98876953125,0.0,1270.5728759765625,1895.4371337890625,0.0,1758.04736328125,0.8403338193893433,1.0,0.0,3.0,1.0,0.0
17736660,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7619606256484985,0.1392662525177002,0.1257900893688202,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8921854496002197,0.2253532707691192,0.213543564081192,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.858919084072113,0.2014031708240509,0.1409285515546798,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7918404936790466,0.1562073826789856,0.1483986377716064,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6813412308692932,0.0986720696091651,0.4479245841503143,285.0337219238281,284.95001220703125,294.8104858398437,294.00250244140625,294.81011962890625,297.3903503417969,285.0294189453125,1.0,0.2558023929595947,1.0,1.0,0.0,1.0,-1.2920511960983276,1.2920498847961426,1.410078084518318e-06,0.9795780181884766,0.9100154042243958,0.9100154042243958,0.0,35.896331787109375,25.0,33403.4453125,-0.0,201.9154663085937,1.0,282.1394958496094,284.43927001953125,296.9208068847656,299.1064453125,293.1499938964844,293.1499938964844,282.1499938964844,32327.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962189078330994,1.0,0.0,0.0,3.475815534591675,3.475837230682373,8.06133073183446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.82958984375,0.0,1321.7080078125,1895.4371337890625,0.0,1581.042236328125,0.86385178565979,1.0,0.0,3.0,1.0,0.0
17736720,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7622892260551453,0.139285460114479,0.1258063018321991,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8925917148590088,0.225348487496376,0.2135757654905319,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8593055605888367,0.2014428973197937,0.1409557461738586,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7921989560127258,0.1562316268682479,0.14841990172863,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6816202998161316,0.0986720845103263,0.4479140043258667,285.0331115722656,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.3902282714844,285.0287780761719,1.0,0.2557428181171417,1.0,1.0,0.0,1.0,-1.2921549081802368,1.2921534776687622,1.4102746490607387e-06,0.9796582460403442,0.9103542566299438,0.9103542566299438,0.0,35.84165954589844,25.0,33407.39453125,-0.0,201.8311920166016,1.0,282.13995361328125,284.4384765625,296.9221496582031,299.1085205078125,293.1499938964844,293.1499938964844,281.8500061035156,32317.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961274147033691,1.0,0.0,0.0,3.4780023097991943,3.478024244308472,8.071477850535302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.38623046875,0.0,1323.8482666015625,1895.4371337890625,0.0,1580.326171875,0.8643075823783875,1.0,0.0,3.0,1.0,0.0
17736780,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7806116938591003,0.1401444971561432,0.1266553401947021,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9089211821556092,0.2212072610855102,0.2110763043165207,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8813720345497131,0.2037118673324585,0.1426181048154831,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8119754195213318,0.1575852781534195,0.1497292518615722,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6966237425804138,0.0984302535653114,0.4467009007930755,284.8576354980469,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.3790283203125,284.8710021972656,1.0,0.2519354522228241,1.0,1.0,0.0,1.0,-1.2922900915145874,1.2922886610031128,1.4103636658546748e-06,0.979573667049408,0.7730381488800049,0.7730381488800049,0.0,32.974891662597656,25.0,33580.3203125,-0.0,195.57327270507807,1.0,281.85888671875,284.3030090332031,297.0303649902344,299.3026428222656,293.1499938964844,293.1499938964844,282.1499938964844,43208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060266733169556,1.0,0.0,0.0,3.2668535709381104,3.2668752670288086,7.121191174519481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.73828125,0.0,1195.4923095703125,1895.4371337890625,0.0,1658.635498046875,0.8261570930480957,1.0,0.0,3.0,1.0,0.0
17736840,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7806116938591003,0.1401444971561432,0.1266553401947021,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9089211821556092,0.2212072610855102,0.2110763043165207,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8813720345497131,0.2037118673324585,0.1426181048154831,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8119754195213318,0.1575852781534195,0.1497292518615722,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6966237425804138,0.0984302535653114,0.4467009007930755,284.8576354980469,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.3790283203125,284.8710021972656,1.0,0.2519354522228241,1.0,1.0,0.0,1.0,-1.2922900915145874,1.2922886610031128,1.4103636658546748e-06,0.979573667049408,0.7730381488800049,0.7730381488800049,0.0,32.974891662597656,25.0,33580.3203125,-0.0,195.57327270507807,1.0,281.85888671875,284.3030090332031,297.0303649902344,299.3026428222656,293.1499938964844,293.1499938964844,282.1499938964844,43208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060266733169556,1.0,0.0,0.0,3.2668535709381104,3.2668752670288086,7.121191174519481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.73828125,0.0,1195.4923095703125,1895.4371337890625,0.0,1658.635498046875,0.8261570930480957,1.0,0.0,3.0,1.0,0.0
17736900,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7888439297676086,0.1406689584255218,0.1269716322422027,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9174932837486268,0.222378522157669,0.2103956788778305,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8914679884910583,0.2049421072006225,0.1433507651090622,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8202673196792603,0.1583195030689239,0.1502943933010101,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7031337022781372,0.0983468517661094,0.4458445310592651,285.0187072753906,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.37432861328125,285.0456848144531,1.0,0.2504089176654815,1.0,1.0,0.0,1.0,-1.2923781871795654,1.2923767566680908,1.410361960552109e-06,0.9794509410858154,0.8731406331062317,0.8731406331062317,0.0,31.82034683227539,25.0,33223.5703125,-0.0,193.0650329589844,1.0,282.0916748046875,284.4825134277344,296.95953369140625,299.1059875488281,293.1499938964844,293.1499938964844,282.1499938964844,35067.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970769762992859,1.0,0.0,0.0,3.3042242527008057,3.3042449951171875,7.285046876859269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.56103515625,0.0,1175.11328125,1895.4371337890625,0.0,1587.761962890625,0.8314228653907776,1.0,0.0,3.0,1.0,0.0
17736960,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7994472980499268,0.1413613408803939,0.1274932026863098,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9327465891838074,0.2239282876253128,0.2120105624198913,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.904141366481781,0.206334576010704,0.14424829185009,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8304392099380493,0.1591825783252716,0.1510158479213714,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7115356922149658,0.0983672514557838,0.4455103874206543,285.0546264648437,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.37164306640625,285.0487976074219,1.0,0.2492158859968185,1.0,1.0,0.0,1.0,-1.296483874320984,1.2964824438095093,1.418097895111714e-06,0.9825528264045716,0.930712878704071,0.930712878704071,0.0,30.543975830078125,25.0,33531.5859375,-0.0,191.64862060546875,1.0,282.1396179199219,284.4566650390625,296.973876953125,299.1711730957031,293.1499938964844,293.1499938964844,281.8500061035156,30721.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932089924812317,1.0,0.0,0.0,3.4650442600250244,3.465065717697144,8.011445515876403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.01416015625,0.0,1299.4744873046875,1895.4371337890625,0.0,1557.5775146484375,0.8601102232933044,1.0,0.0,3.0,1.0,0.0
17737020,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8120208382606506,0.142079621553421,0.1282823383808136,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9428778886795044,0.219596266746521,0.2094823271036148,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9214207530021667,0.2083486020565033,0.1457862704992294,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8431306481361389,0.1604001820087433,0.1522734761238098,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7203433513641357,0.098096065223217,0.4445273578166961,284.85516357421875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.36163330078125,284.8656005859375,1.0,0.2472786158323288,1.0,1.0,0.0,1.0,-1.29657781124115,1.2965763807296753,1.4181908909449703e-06,0.9825286269187928,0.7841792106628418,0.7841792106628418,0.0,29.11436653137207,25.0,33792.609375,-0.0,188.5255584716797,1.0,281.8592529296875,284.2892150878906,297.0619812011719,299.3537292480469,293.1499938964844,293.1499938964844,282.1499938964844,42002.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070868611335754,1.0,0.0,0.0,3.310131549835205,3.3101534843444824,7.311118110919779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.71875,0.0,1227.630615234375,1895.4371337890625,0.0,1667.1240234375,0.8339281678199768,1.0,0.0,3.0,1.0,0.0
17737080,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8120208382606506,0.142079621553421,0.1282823383808136,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9428778886795044,0.219596266746521,0.2094823271036148,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9214207530021667,0.2083486020565033,0.1457862704992294,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8431306481361389,0.1604001820087433,0.1522734761238098,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7203433513641357,0.098096065223217,0.4445273578166961,284.85516357421875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.36163330078125,284.8656005859375,1.0,0.2472786158323288,1.0,1.0,0.0,1.0,-1.29657781124115,1.2965763807296753,1.4181908909449703e-06,0.9825286269187928,0.7841792106628418,0.7841792106628418,0.0,29.11436653137207,25.0,33792.609375,-0.0,188.5255584716797,1.0,281.8592529296875,284.2892150878906,297.0619812011719,299.3537292480469,293.1499938964844,293.1499938964844,282.1499938964844,42002.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070868611335754,1.0,0.0,0.0,3.310131549835205,3.3101534843444824,7.311118110919779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.71875,0.0,1227.630615234375,1895.4371337890625,0.0,1667.1240234375,0.8339281678199768,1.0,0.0,3.0,1.0,0.0
17737140,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8246380090713501,0.1431660652160644,0.1290292292833328,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9591771364212036,0.2222683876752853,0.2102852463722229,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9405827522277832,0.2107264548540115,0.1472659558057785,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8570118546485901,0.1618424504995346,0.1534505933523178,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7293678522109985,0.097964309155941,0.4432411789894104,285.052490234375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3539428710937,285.0467224121094,1.0,0.2459010332822799,1.0,1.0,0.0,1.0,-1.3000776767730713,1.300076246261597,1.4248209936340572e-06,0.985187530517578,0.9383012056350708,0.9383012056350708,0.0,27.75639915466309,25.0,33687.82421875,-0.0,186.7049255371093,1.0,282.1400756835937,284.4499206542969,296.99102783203125,299.20123291015625,293.1499938964844,293.1499938964844,281.8500061035156,30739.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950418949127197,1.0,0.0,0.0,3.4922802448272705,3.4923017024993896,8.137883469316876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.40087890625,0.0,1327.0157470703125,1895.4371337890625,0.0,1571.84619140625,0.866233229637146,1.0,0.0,3.0,1.0,0.0
17737200,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8246380090713501,0.1431660652160644,0.1290292292833328,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9591771364212036,0.2222683876752853,0.2102852463722229,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9405827522277832,0.2107264548540115,0.1472659558057785,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8570118546485901,0.1618424504995346,0.1534505933523178,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7293678522109985,0.097964309155941,0.4432411789894104,285.052490234375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3539428710937,285.0467224121094,1.0,0.2459010332822799,1.0,1.0,0.0,1.0,-1.3000776767730713,1.300076246261597,1.4248209936340572e-06,0.985187530517578,0.9383012056350708,0.9383012056350708,0.0,27.75639915466309,25.0,33687.82421875,-0.0,186.7049255371093,1.0,282.1400756835937,284.4499206542969,296.99102783203125,299.20123291015625,293.1499938964844,293.1499938964844,281.8500061035156,30739.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950418949127197,1.0,0.0,0.0,3.4922802448272705,3.4923017024993896,8.137883469316876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.40087890625,0.0,1327.0157470703125,1895.4371337890625,0.0,1571.84619140625,0.866233229637146,1.0,0.0,3.0,1.0,0.0
17737260,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.831733226776123,0.1437717974185943,0.1297583878040313,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9626823663711548,0.2180097103118896,0.2078964412212371,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9517312049865724,0.2125290781259536,0.1486779600381851,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8653918504714966,0.162926360964775,0.1546105742454528,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7337847948074341,0.0976612791419029,0.4422011375427246,284.8509521484375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.33251953125,284.86102294921875,1.0,0.2449463903903961,1.0,1.0,0.0,1.0,-1.2999303340911863,1.299928903579712,1.4246194268707768e-06,0.9851632714271544,0.7883036732673645,0.7883036732673645,0.0,27.081844329833984,28.0,33960.25390625,-0.0,185.16241455078125,1.0,281.8590393066406,284.2792358398437,297.07501220703125,299.3775329589844,293.1499938964844,293.1499938964844,282.1499938964844,41977.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085698843002319,1.0,0.0,0.0,3.3401906490325928,3.340212821960449,7.444504603881796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.69482421875,0.0,1255.9603271484375,1895.4371337890625,0.0,1679.0301513671875,0.8403849005699158,1.0,0.0,3.0,1.0,0.0
17737320,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.831733226776123,0.1437717974185943,0.1297583878040313,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9626823663711548,0.2180097103118896,0.2078964412212371,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9517312049865724,0.2125290781259536,0.1486779600381851,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8653918504714966,0.162926360964775,0.1546105742454528,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7337847948074341,0.0976612791419029,0.4422011375427246,284.8509521484375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.33251953125,284.86102294921875,1.0,0.2449463903903961,1.0,1.0,0.0,1.0,-1.2999303340911863,1.299928903579712,1.4246194268707768e-06,0.9851632714271544,0.7883036732673645,0.7883036732673645,0.0,27.081844329833984,28.0,33960.25390625,-0.0,185.16241455078125,1.0,281.8590393066406,284.2792358398437,297.07501220703125,299.3775329589844,293.1499938964844,293.1499938964844,282.1499938964844,41977.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085698843002319,1.0,0.0,0.0,3.3401906490325928,3.340212821960449,7.444504603881796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.69482421875,0.0,1255.9603271484375,1895.4371337890625,0.0,1679.0301513671875,0.8403849005699158,1.0,0.0,3.0,1.0,0.0
17737380,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8342182636260986,0.1446657627820968,0.1303887367248535,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9656404852867126,0.2207580357789993,0.2087928205728531,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9565499424934388,0.2147265821695327,0.1500605940818786,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8688390254974365,0.1642547994852066,0.1557231247425079,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7343202233314514,0.0975360348820686,0.4411551356315613,285.0525817871094,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3207092285156,285.0471496582031,1.0,0.2454277575016021,1.0,1.0,0.0,1.0,-1.303496479988098,1.3034950494766235,1.4314607597043505e-06,0.987945556640625,0.943488836288452,0.943488836288452,0.0,26.99496841430664,31.0,33847.65625,-0.0,186.168701171875,1.0,282.140380859375,284.4460754394531,297.00592041015625,299.2247314453125,293.1499938964844,293.1499938964844,281.8500061035156,30840.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960034966468811,1.0,0.0,0.0,3.514782190322876,3.514803886413574,8.243091542681213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.57861328125,0.0,1350.6986083984375,1895.4371337890625,0.0,1579.3572998046875,0.8714070916175842,1.0,0.0,3.0,1.0,0.0
17737440,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8342182636260986,0.1446657627820968,0.1303887367248535,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9656404852867126,0.2207580357789993,0.2087928205728531,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9565499424934388,0.2147265821695327,0.1500605940818786,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8688390254974365,0.1642547994852066,0.1557231247425079,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7343202233314514,0.0975360348820686,0.4411551356315613,285.0525817871094,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3207092285156,285.0471496582031,1.0,0.2454277575016021,1.0,1.0,0.0,1.0,-1.303496479988098,1.3034950494766235,1.4314607597043505e-06,0.987945556640625,0.943488836288452,0.943488836288452,0.0,26.99496841430664,31.0,33847.65625,-0.0,186.168701171875,1.0,282.140380859375,284.4460754394531,297.00592041015625,299.2247314453125,293.1499938964844,293.1499938964844,281.8500061035156,30840.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960034966468811,1.0,0.0,0.0,3.514782190322876,3.514803886413574,8.243091542681213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.57861328125,0.0,1350.6986083984375,1895.4371337890625,0.0,1579.3572998046875,0.8714070916175842,1.0,0.0,3.0,1.0,0.0
17737500,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8329711556434631,0.1450011283159256,0.130815252661705,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9632105827331544,0.2191398292779922,0.2089250832796096,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9555535912513732,0.2156772315502166,0.150835245847702,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8677132725715637,0.1648414134979248,0.156377226114273,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7324369549751282,0.0974477231502533,0.441041499376297,284.906005859375,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3129577636719,284.87359619140625,1.0,0.2461311221122741,1.0,1.0,0.0,1.0,-1.3057498931884766,1.305748462677002,1.4358610087583656e-06,0.989777445793152,0.8609513640403748,0.8609513640403748,0.0,27.27316093444824,31.0,34586.41015625,-0.0,187.54595947265625,1.0,281.89990234375,284.2486877441406,297.0951843261719,299.4583435058594,293.1499938964844,293.1499938964844,281.8500061035156,34358.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70496666431427,1.0,0.0,0.0,3.547816753387451,3.547839403152466,8.398769182349497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.826171875,0.0,1410.4892578125,1895.4371337890625,0.0,1650.1676025390625,0.8789363503456116,1.0,0.0,3.0,1.0,0.0
