time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8266767859458923,0.1450768709182739,0.1310041844844818,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9505792856216432,0.2165674716234207,0.206574946641922,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.947869598865509,0.2163522392511367,0.151402473449707,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.861154317855835,0.1652291715145111,0.1568498611450195,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7263284921646118,0.0972342565655708,0.4404615461826324,284.8500061035156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.30133056640625,284.859375,1.0,0.2469470053911209,1.0,1.0,0.0,1.0,-1.3037097454071045,1.30370831489563,1.4319296042231144e-06,0.988178014755249,0.7932288646697998,0.7932288646697998,0.0,28.04438209533692,34.0,34164.734375,-0.0,188.5677185058593,1.0,281.8587646484375,284.271484375,297.0952453613281,299.40838623046875,293.1499938964844,293.1499938964844,282.1499938964844,41758.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093257904052734,1.0,0.0,0.0,3.370192289352417,3.370214939117432,7.578839245070412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.88671875,0.0,1283.3626708984375,1895.4371337890625,0.0,1685.113525390625,0.8468762040138245,1.0,0.0,3.0,1.0,0.0
17737620,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8184030652046204,0.1458778232336044,0.1315758824348449,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9391361474990844,0.2192934602499008,0.2074818313121795,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9378520846366882,0.2183779180049896,0.1527004241943359,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8527826070785522,0.1664462685585022,0.1579083502292633,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7175989747047424,0.0970836207270622,0.439579576253891,285.0544128417969,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.291015625,285.0493469238281,1.0,0.249206855893135,1.0,1.0,0.0,1.0,-1.30724835395813,1.3072469234466553,1.438664526176581e-06,0.9908531308174132,0.9502564668655396,0.9502564668655396,0.0,29.30641365051269,37.0,34042.2265625,-0.0,192.5766143798828,1.0,282.1406555175781,284.4431457519531,297.03045654296875,299.2599182128906,293.1499938964844,293.1499938964844,281.8500061035156,30902.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967845559120178,1.0,0.0,0.0,3.539586305618286,3.5396082401275635,8.359846219718747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.60791015625,0.0,1376.7760009765625,1895.4371337890625,0.0,1585.470458984375,0.8770431876182556,1.0,0.0,3.0,1.0,0.0
17737680,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8184030652046204,0.1458778232336044,0.1315758824348449,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9391361474990844,0.2192934602499008,0.2074818313121795,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9378520846366882,0.2183779180049896,0.1527004241943359,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8527826070785522,0.1664462685585022,0.1579083502292633,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7175989747047424,0.0970836207270622,0.439579576253891,285.0544128417969,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.291015625,285.0493469238281,1.0,0.249206855893135,1.0,1.0,0.0,1.0,-1.30724835395813,1.3072469234466553,1.438664526176581e-06,0.9908531308174132,0.9502564668655396,0.9502564668655396,0.0,29.30641365051269,37.0,34042.2265625,-0.0,192.5766143798828,1.0,282.1406555175781,284.4431457519531,297.03045654296875,299.2599182128906,293.1499938964844,293.1499938964844,281.8500061035156,30902.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967845559120178,1.0,0.0,0.0,3.539586305618286,3.5396082401275635,8.359846219718747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.60791015625,0.0,1376.7760009765625,1895.4371337890625,0.0,1585.470458984375,0.8770431876182556,1.0,0.0,3.0,1.0,0.0
17737740,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8047395944595337,0.146254152059555,0.1321887522935867,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9152532815933228,0.2151286453008651,0.2053450942039489,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9205328226089478,0.2198312878608703,0.1539545059204101,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8394221067428589,0.16730897128582,0.1589715629816055,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7036986947059631,0.096747487783432,0.4389297366142273,284.85064697265625,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.27362060546875,284.85943603515625,1.0,0.2520305216312408,1.0,1.0,0.0,1.0,-1.3074268102645874,1.3074253797531128,1.4389910347745172e-06,0.9909728169441224,0.8001356720924377,0.8001356720924377,0.0,31.347087860107425,40.0,34394.953125,-0.0,197.1768493652344,1.0,281.8586120605469,284.2643737792969,297.12322998046875,299.4493713378906,293.1499938964844,293.1499938964844,282.1499938964844,41551.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710216224193573,1.0,0.0,0.0,3.4046428203582764,3.404665470123291,7.734574296591745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.6748046875,0.0,1315.6922607421875,1895.4371337890625,0.0,1692.291748046875,0.8540412187576294,1.0,0.0,3.0,1.0,0.0
17737800,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8047395944595337,0.146254152059555,0.1321887522935867,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9152532815933228,0.2151286453008651,0.2053450942039489,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9205328226089478,0.2198312878608703,0.1539545059204101,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8394221067428589,0.16730897128582,0.1589715629816055,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7036986947059631,0.096747487783432,0.4389297366142273,284.85064697265625,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.27362060546875,284.85943603515625,1.0,0.2520305216312408,1.0,1.0,0.0,1.0,-1.3074268102645874,1.3074253797531128,1.4389910347745172e-06,0.9909728169441224,0.8001356720924377,0.8001356720924377,0.0,31.347087860107425,40.0,34394.953125,-0.0,197.1768493652344,1.0,281.8586120605469,284.2643737792969,297.12322998046875,299.4493713378906,293.1499938964844,293.1499938964844,282.1499938964844,41551.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710216224193573,1.0,0.0,0.0,3.4046428203582764,3.404665470123291,7.734574296591745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.6748046875,0.0,1315.6922607421875,1895.4371337890625,0.0,1692.291748046875,0.8540412187576294,1.0,0.0,3.0,1.0,0.0
17737860,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7925582528114319,0.1470226794481277,0.1327612251043319,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9007646441459656,0.2179176211357116,0.2063132226467132,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9064481854438782,0.2216955870389938,0.1551567167043686,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8283262848854065,0.1684193164110183,0.1599548757076263,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6910959482192993,0.0965559259057045,0.4380068778991699,285.05621337890625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.26666259765625,285.051513671875,1.0,0.2552297711372375,1.0,1.0,0.0,1.0,-1.3107857704162598,1.3107842206954956,1.4453746643994236e-06,0.9934791922569276,0.9580124616622924,0.9580124616622924,0.0,33.3632926940918,43.0,34260.4375,-0.0,202.8389129638672,1.0,282.1409606933594,284.439453125,297.0616149902344,299.3037109375,293.1499938964844,293.1499938964844,281.8500061035156,30991.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977494955062866,1.0,0.0,0.0,3.568199634552002,3.568222045898437,8.495551355736097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.2724609375,0.0,1407.4188232421875,1895.4371337890625,0.0,1593.0377197265625,0.8835582137107849,1.0,0.0,3.0,1.0,0.0
17737920,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7925582528114319,0.1470226794481277,0.1327612251043319,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9007646441459656,0.2179176211357116,0.2063132226467132,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9064481854438782,0.2216955870389938,0.1551567167043686,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8283262848854065,0.1684193164110183,0.1599548757076263,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6910959482192993,0.0965559259057045,0.4380068778991699,285.05621337890625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.26666259765625,285.051513671875,1.0,0.2552297711372375,1.0,1.0,0.0,1.0,-1.3107857704162598,1.3107842206954956,1.4453746643994236e-06,0.9934791922569276,0.9580124616622924,0.9580124616622924,0.0,33.3632926940918,43.0,34260.4375,-0.0,202.8389129638672,1.0,282.1409606933594,284.439453125,297.0616149902344,299.3037109375,293.1499938964844,293.1499938964844,281.8500061035156,30991.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977494955062866,1.0,0.0,0.0,3.568199634552002,3.568222045898437,8.495551355736097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.2724609375,0.0,1407.4188232421875,1895.4371337890625,0.0,1593.0377197265625,0.8835582137107849,1.0,0.0,3.0,1.0,0.0
17737980,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7781729102134705,0.1473553925752639,0.1333602368831634,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8800607323646545,0.2138326317071914,0.2042965739965438,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8907555341720581,0.2229913771152496,0.1563198268413543,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8149782419204712,0.1691798418760299,0.1609454751014709,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.676581859588623,0.0961833670735359,0.4372969269752502,284.8502502441406,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2520751953125,284.85821533203125,1.0,0.2587199807167053,1.0,1.0,0.0,1.0,-1.3108233213424685,1.3108218908309937,1.445474936190294e-06,0.9935392141342164,0.8074899911880493,0.8074899911880493,0.0,35.96755599975586,46.0,34650.85546875,-0.0,208.6601104736328,1.0,281.8583374023437,284.255126953125,297.1573791503906,299.498291015625,293.1499938964844,293.1499938964844,282.1499938964844,41290.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112316489219666,1.0,0.0,0.0,3.443723201751709,3.4437460899353027,7.913156423455803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.123046875,0.0,1352.9014892578125,1895.4371337890625,0.0,1700.4935302734375,0.8623461723327637,1.0,0.0,3.0,1.0,0.0
17738040,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7781729102134705,0.1473553925752639,0.1333602368831634,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8800607323646545,0.2138326317071914,0.2042965739965438,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8907555341720581,0.2229913771152496,0.1563198268413543,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8149782419204712,0.1691798418760299,0.1609454751014709,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.676581859588623,0.0961833670735359,0.4372969269752502,284.8502502441406,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2520751953125,284.85821533203125,1.0,0.2587199807167053,1.0,1.0,0.0,1.0,-1.3108233213424685,1.3108218908309937,1.445474936190294e-06,0.9935392141342164,0.8074899911880493,0.8074899911880493,0.0,35.96755599975586,46.0,34650.85546875,-0.0,208.6601104736328,1.0,281.8583374023437,284.255126953125,297.1573791503906,299.498291015625,293.1499938964844,293.1499938964844,282.1499938964844,41290.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112316489219666,1.0,0.0,0.0,3.443723201751709,3.4437460899353027,7.913156423455803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.123046875,0.0,1352.9014892578125,1895.4371337890625,0.0,1700.4935302734375,0.8623461723327637,1.0,0.0,3.0,1.0,0.0
17738100,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7710742950439453,0.1476032733917236,0.133516788482666,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8705976009368896,0.2148401290178299,0.2035392522811889,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8830640912055969,0.223733440041542,0.1567748188972473,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8081058263778687,0.1696009784936905,0.1613106876611709,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6694818139076233,0.0960133597254753,0.4365544319152832,285.00738525390625,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.24737548828125,285.03668212890625,1.0,0.2604759037494659,1.0,1.0,0.0,1.0,-1.3101911544799805,1.310189723968506,1.444204144718242e-06,0.9929919242858888,0.9005222320556641,0.9005222320556641,0.0,37.33700180053711,46.0,34173.19140625,-0.0,211.489486694336,1.0,282.0963439941406,284.4466552734375,297.0839233398437,299.2903137207031,293.1499938964844,293.1499938964844,282.1499938964844,35309.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027423977851868,1.0,0.0,0.0,3.4543590545654297,3.454380989074707,7.962111112647108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.10791015625,0.0,1321.3179931640625,1895.4371337890625,0.0,1632.46240234375,0.8644982576370239,1.0,0.0,3.0,1.0,0.0
17738160,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7666791677474976,0.1480785459280014,0.1339062005281448,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8673034310340881,0.2166604697704315,0.2053066194057464,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8783230185508728,0.2247060984373092,0.157426431775093,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8035555481910706,0.1701902896165847,0.161849096417427,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6646978855133057,0.0959542766213417,0.4362866282463074,285.0565490722656,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2470397949219,285.0526123046875,1.0,0.2623753845691681,1.0,1.0,0.0,1.0,-1.3138854503631592,1.3138840198516846,1.4514175745716784e-06,0.9959422945976256,0.9654943943023682,0.9654943943023682,0.0,38.418922424316406,49.0,34491.61328125,-0.0,215.23150634765625,1.0,282.1411437988281,284.4342956542969,297.09869384765625,299.3544311523437,293.1499938964844,293.1499938964844,281.8500061035156,31166.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988274455070496,1.0,0.0,0.0,3.5999462604522705,3.599968910217285,8.647395475236408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.04443359375,0.0,1442.5191650390625,1895.4371337890625,0.0,1601.5118408203125,0.8908283710479736,1.0,0.0,3.0,1.0,0.0
17738220,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.754514217376709,0.1483751088380813,0.134484201669693,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8497976064682007,0.2126917839050293,0.2034181207418441,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8648155927658081,0.2258615642786026,0.1585016101598739,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7906398177146912,0.1708584129810333,0.1627644002437591,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6524186134338379,0.0955524444580078,0.4354956448078155,284.849853515625,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2342834472656,284.85699462890625,1.0,0.2661676108837127,1.0,1.0,0.0,1.0,-1.313758373260498,1.3137569427490234,1.4514073427562837e-06,0.9961053729057312,0.815276563167572,0.815276563167572,0.0,41.339805603027344,37.0,34919.765625,-0.0,221.71450805664065,1.0,281.8580627441406,284.245361328125,297.1967163085937,299.5533142089844,293.1499938964844,293.1499938964844,282.1499938964844,41046.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122794389724731,1.0,0.0,0.0,3.484976530075073,3.484999895095825,8.103880304588529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.12255859375,0.0,1393.2562255859375,1895.4371337890625,0.0,1708.974609375,0.8711780905723572,1.0,0.0,3.0,1.0,0.0
17738280,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.754514217376709,0.1483751088380813,0.134484201669693,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8497976064682007,0.2126917839050293,0.2034181207418441,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8648155927658081,0.2258615642786026,0.1585016101598739,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7906398177146912,0.1708584129810333,0.1627644002437591,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6524186134338379,0.0955524444580078,0.4354956448078155,284.849853515625,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2342834472656,284.85699462890625,1.0,0.2661676108837127,1.0,1.0,0.0,1.0,-1.313758373260498,1.3137569427490234,1.4514073427562837e-06,0.9961053729057312,0.815276563167572,0.815276563167572,0.0,41.339805603027344,37.0,34919.765625,-0.0,221.71450805664065,1.0,281.8580627441406,284.245361328125,297.1967163085937,299.5533142089844,293.1499938964844,293.1499938964844,282.1499938964844,41046.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122794389724731,1.0,0.0,0.0,3.484976530075073,3.484999895095825,8.103880304588529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.12255859375,0.0,1393.2562255859375,1895.4371337890625,0.0,1708.974609375,0.8711780905723572,1.0,0.0,3.0,1.0,0.0
17738340,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7602830529212952,0.1490835696458816,0.1348710507154464,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8567534685134888,0.2156891226768493,0.2043725252151489,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8724249601364136,0.2274572998285293,0.1594112813472747,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7973526120185852,0.1717977821826934,0.1634486615657806,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6560126543045044,0.09530621021986,0.4337091445922851,285.058349609375,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2307434082031,285.0542297363281,1.0,0.2643909156322479,1.0,1.0,0.0,1.0,-1.3151320219039917,1.3151304721832275,1.454346261198225e-06,0.9974805116653442,0.9742766618728638,0.9742766618728638,0.0,40.20281219482422,25.0,34710.75,-0.0,219.6735992431641,1.0,282.14166259765625,284.42901611328125,297.139892578125,299.409423828125,293.1499938964844,293.1499938964844,281.8500061035156,31275.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997860074043274,1.0,0.0,0.0,3.6321868896484375,3.6322100162506095,8.802979323263571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.9130859375,0.0,1478.263916015625,1895.4371337890625,0.0,1609.0648193359375,0.8981719613075256,1.0,0.0,3.0,1.0,0.0
17738400,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7602830529212952,0.1490835696458816,0.1348710507154464,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8567534685134888,0.2156891226768493,0.2043725252151489,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8724249601364136,0.2274572998285293,0.1594112813472747,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7973526120185852,0.1717977821826934,0.1634486615657806,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6560126543045044,0.09530621021986,0.4337091445922851,285.058349609375,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2307434082031,285.0542297363281,1.0,0.2643909156322479,1.0,1.0,0.0,1.0,-1.3151320219039917,1.3151304721832275,1.454346261198225e-06,0.9974805116653442,0.9742766618728638,0.9742766618728638,0.0,40.20281219482422,25.0,34710.75,-0.0,219.6735992431641,1.0,282.14166259765625,284.42901611328125,297.139892578125,299.409423828125,293.1499938964844,293.1499938964844,281.8500061035156,31275.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997860074043274,1.0,0.0,0.0,3.6321868896484375,3.6322100162506095,8.802979323263571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.9130859375,0.0,1478.263916015625,1895.4371337890625,0.0,1609.0648193359375,0.8981719613075256,1.0,0.0,3.0,1.0,0.0
17738460,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7799096703529358,0.1494199633598327,0.1352240145206451,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8752651810646057,0.212010845541954,0.2025126069784164,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8960915803909302,0.2285353988409042,0.1602330505847931,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8180559873580933,0.1724414080381393,0.1640674322843551,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.6717910766601562,0.0949321463704109,0.4317338168621063,284.8469543457031,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2198486328125,284.8533020019531,1.0,0.2587992250919342,1.0,1.0,0.0,1.0,-1.3126877546310425,1.3126862049102783,1.4499254348265822e-06,0.9959293007850648,0.8207870125770569,0.8207870125770569,0.0,36.3657455444336,25.0,35111.16796875,-0.0,210.2123565673828,1.0,281.8578186035156,284.234375,297.2395324707031,299.6085510253906,293.1499938964844,293.1499938964844,282.1499938964844,40987.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129961848258972,1.0,0.0,0.0,3.520580053329468,3.520603895187378,8.270309876934334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.92626953125,0.0,1429.88916015625,1895.4371337890625,0.0,1714.7872314453125,0.878904402256012,1.0,0.0,3.0,1.0,0.0
17738520,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7799096703529358,0.1494199633598327,0.1352240145206451,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8752651810646057,0.212010845541954,0.2025126069784164,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8960915803909302,0.2285353988409042,0.1602330505847931,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8180559873580933,0.1724414080381393,0.1640674322843551,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.6717910766601562,0.0949321463704109,0.4317338168621063,284.8469543457031,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2198486328125,284.8533020019531,1.0,0.2587992250919342,1.0,1.0,0.0,1.0,-1.3126877546310425,1.3126862049102783,1.4499254348265822e-06,0.9959293007850648,0.8207870125770569,0.8207870125770569,0.0,36.3657455444336,25.0,35111.16796875,-0.0,210.2123565673828,1.0,281.8578186035156,284.234375,297.2395324707031,299.6085510253906,293.1499938964844,293.1499938964844,282.1499938964844,40987.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129961848258972,1.0,0.0,0.0,3.520580053329468,3.520603895187378,8.270309876934334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.92626953125,0.0,1429.88916015625,1895.4371337890625,0.0,1714.7872314453125,0.878904402256012,1.0,0.0,3.0,1.0,0.0
17738580,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8003338575363159,0.1501915454864502,0.1355856359004974,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.899003267288208,0.2152620106935501,0.2036291658878326,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9218167662620544,0.2300804555416107,0.1610408425331115,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8377838134765625,0.1733819246292114,0.1646648049354553,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6882493495941162,0.0947367176413536,0.4297712445259094,285.0583190917969,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2176513671875,285.0546569824219,1.0,0.2548454999923706,1.0,1.0,0.0,1.0,-1.313786268234253,1.3137847185134888,1.4521684761348297e-06,0.9969119429588318,0.9799608588218688,0.9799608588218688,0.0,33.1207275390625,25.0,34876.51171875,-0.0,203.3509521484375,1.0,282.1419372558594,284.4239196777344,297.1844482421875,299.463623046875,293.1499938964844,293.1499938964844,281.8500061035156,31451.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001118659973145,1.0,0.0,0.0,3.657706022262573,3.657729387283325,8.927110002332483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.03173828125,0.0,1507.651123046875,1895.4371337890625,0.0,1611.6358642578125,0.9040564894676208,1.0,0.0,3.0,1.0,0.0
17738640,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8003338575363159,0.1501915454864502,0.1355856359004974,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.899003267288208,0.2152620106935501,0.2036291658878326,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9218167662620544,0.2300804555416107,0.1610408425331115,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8377838134765625,0.1733819246292114,0.1646648049354553,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6882493495941162,0.0947367176413536,0.4297712445259094,285.0583190917969,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2176513671875,285.0546569824219,1.0,0.2548454999923706,1.0,1.0,0.0,1.0,-1.313786268234253,1.3137847185134888,1.4521684761348297e-06,0.9969119429588318,0.9799608588218688,0.9799608588218688,0.0,33.1207275390625,25.0,34876.51171875,-0.0,203.3509521484375,1.0,282.1419372558594,284.4239196777344,297.1844482421875,299.463623046875,293.1499938964844,293.1499938964844,281.8500061035156,31451.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001118659973145,1.0,0.0,0.0,3.657706022262573,3.657729387283325,8.927110002332483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.03173828125,0.0,1507.651123046875,1895.4371337890625,0.0,1611.6358642578125,0.9040564894676208,1.0,0.0,3.0,1.0,0.0
17738700,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8098580837249756,0.1505104452371597,0.1359337270259857,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9100889563560486,0.2140701562166214,0.20412178337574,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9346670508384703,0.2307383269071579,0.1615677773952484,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8471093773841858,0.173803299665451,0.1650995910167694,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.6959226131439209,0.0946298763155937,0.4292618632316589,284.912353515625,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2150573730469,284.8798828125,1.0,0.2533433735370636,1.0,1.0,0.0,1.0,-1.3153424263000488,1.315340876579285,1.45533897466521e-06,0.9982919096946716,0.9001986980438232,0.9001986980438232,0.0,31.843896865844727,25.0,35671.76953125,-0.0,201.040283203125,1.0,281.89666748046875,284.2226867675781,297.280517578125,299.7074890136719,293.1499938964844,293.1499938964844,281.8500061035156,34214.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089553475379944,1.0,0.0,0.0,3.695204257965088,3.695228338241577,9.111086569646432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.8818359375,0.0,1570.5179443359375,1895.4371337890625,0.0,1682.131103515625,0.9122750759124756,1.0,0.0,3.0,1.0,0.0
17738760,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8150361180305481,0.1505647897720337,0.1360493004322052,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9129871129989624,0.2117082923650741,0.2020289003849029,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9421380162239076,0.2310943901538849,0.1618769615888595,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8526763319969177,0.1740145087242126,0.1653506457805633,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7000429630279541,0.0943996235728263,0.4283220767974853,284.84649658203125,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2079467773437,284.8524169921875,1.0,0.2519603073596954,1.0,1.0,0.0,1.0,-1.3125154972076416,1.312514066696167,1.449912474527082e-06,0.996151089668274,0.8271293044090271,0.8271293044090271,0.0,31.07974433898925,25.0,35330.30859375,-0.0,198.3450927734375,1.0,281.8573608398437,284.22637939453125,297.28778076171875,299.6687927246094,293.1499938964844,293.1499938964844,282.1499938964844,40752.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132108211517334,1.0,0.0,0.0,3.553264856338501,3.553288698196411,8.424583484156756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.75244140625,0.0,1462.804443359375,1895.4371337890625,0.0,1716.529296875,0.8860741257667542,1.0,0.0,3.0,1.0,0.0
17738820,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8286999464035034,0.1513337939977646,0.1364675313234329,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9328342080116272,0.2149581909179687,0.2031647264957428,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9611832499504088,0.2325472384691238,0.1626636981964111,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8679217100143433,0.1749166548252105,0.1659726947546005,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7114613652229309,0.0942092612385749,0.4266867935657501,285.0612487792969,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.206298828125,285.0579528808594,1.0,0.2498223185539245,1.0,1.0,0.0,1.0,-1.3141027688980105,1.314101219177246,1.45311253163527e-06,0.9975248575210572,0.989083170890808,0.989083170890808,0.0,29.31595230102539,25.0,35096.32421875,-0.0,194.95425415039065,1.0,282.1422119140625,284.4206237792969,297.2353820800781,299.52740478515625,293.1499938964844,293.1499938964844,281.8500061035156,31527.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004922032356262,1.0,0.0,0.0,3.686180830001831,3.686204433441162,9.066643542610108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.03759765625,0.0,1540.0009765625,1895.4371337890625,0.0,1614.6396484375,0.9105312824249268,1.0,0.0,3.0,1.0,0.0
17738880,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8286999464035034,0.1513337939977646,0.1364675313234329,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9328342080116272,0.2149581909179687,0.2031647264957428,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9611832499504088,0.2325472384691238,0.1626636981964111,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8679217100143433,0.1749166548252105,0.1659726947546005,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7114613652229309,0.0942092612385749,0.4266867935657501,285.0612487792969,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.206298828125,285.0579528808594,1.0,0.2498223185539245,1.0,1.0,0.0,1.0,-1.3141027688980105,1.314101219177246,1.45311253163527e-06,0.9975248575210572,0.989083170890808,0.989083170890808,0.0,29.31595230102539,25.0,35096.32421875,-0.0,194.95425415039065,1.0,282.1422119140625,284.4206237792969,297.2353820800781,299.52740478515625,293.1499938964844,293.1499938964844,281.8500061035156,31527.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004922032356262,1.0,0.0,0.0,3.686180830001831,3.686204433441162,9.066643542610108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.03759765625,0.0,1540.0009765625,1895.4371337890625,0.0,1614.6396484375,0.9105312824249268,1.0,0.0,3.0,1.0,0.0
17738940,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8377032279968262,0.1516973674297332,0.1369637101888656,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9413182735443116,0.2114279866218567,0.2016418129205703,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9727382063865662,0.233462706208229,0.1634640097618103,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8782722353935242,0.1755037605762481,0.1666585654020309,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7180312871932983,0.0938695594668388,0.4254217147827148,284.8485412597656,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.1973571777344,284.8535461425781,1.0,0.2482906132936477,1.0,1.0,0.0,1.0,-1.313141942024231,1.3131405115127563,1.4514624808725785e-06,0.9970123767852784,0.837299644947052,0.837299644947052,0.0,28.281553268432617,25.0,35595.42578125,-0.0,192.31040954589844,1.0,281.8573913574219,284.2183532714844,297.3400573730469,299.7367248535156,293.1499938964844,293.1499938964844,282.1499938964844,40392.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713779091835022,1.0,0.0,0.0,3.5944435596466064,3.594467639923096,8.620979201623413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.31640625,0.0,1504.5982666015625,1895.4371337890625,0.0,1721.1451416015625,0.8947746157646179,1.0,0.0,3.0,1.0,0.0
17739000,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8377032279968262,0.1516973674297332,0.1369637101888656,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9413182735443116,0.2114279866218567,0.2016418129205703,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9727382063865662,0.233462706208229,0.1634640097618103,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8782722353935242,0.1755037605762481,0.1666585654020309,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7180312871932983,0.0938695594668388,0.4254217147827148,284.8485412597656,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.1973571777344,284.8535461425781,1.0,0.2482906132936477,1.0,1.0,0.0,1.0,-1.313141942024231,1.3131405115127563,1.4514624808725785e-06,0.9970123767852784,0.837299644947052,0.837299644947052,0.0,28.281553268432617,25.0,35595.42578125,-0.0,192.31040954589844,1.0,281.8573913574219,284.2183532714844,297.3400573730469,299.7367248535156,293.1499938964844,293.1499938964844,282.1499938964844,40392.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713779091835022,1.0,0.0,0.0,3.5944435596466064,3.594467639923096,8.620979201623413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.31640625,0.0,1504.5982666015625,1895.4371337890625,0.0,1721.1451416015625,0.8947746157646179,1.0,0.0,3.0,1.0,0.0
17739060,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8476369976997375,0.1524529606103897,0.1373954564332962,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9553651809692384,0.2147167474031448,0.2028330862522125,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9841175675392152,0.2348159253597259,0.1641999334096908,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8896420001983643,0.1763564795255661,0.1672614812850952,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7249225378036499,0.0936686992645263,0.4238830208778381,285.0632629394531,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.1960754394531,285.0604858398437,1.0,0.2471471577882766,1.0,1.0,0.0,1.0,-1.314844012260437,1.3148425817489624,1.454899233976903e-06,0.9984883069992064,0.9994218349456788,0.9994218349456788,0.0,27.25752830505371,28.0,35343.95703125,-0.0,190.60484313964844,1.0,282.1425476074219,284.41571044921875,297.2894287109375,299.5965881347656,293.1499938964844,293.1499938964844,281.8500061035156,31672.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701246976852417,1.0,0.0,0.0,3.72030520439148,3.7203292846679688,9.23528830298892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.466796875,0.0,1579.80029296875,1895.4371337890625,0.0,1620.607666015625,0.9183392524719238,1.0,0.0,3.0,1.0,0.0
17739120,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8476369976997375,0.1524529606103897,0.1373954564332962,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9553651809692384,0.2147167474031448,0.2028330862522125,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9841175675392152,0.2348159253597259,0.1641999334096908,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8896420001983643,0.1763564795255661,0.1672614812850952,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.7249225378036499,0.0936686992645263,0.4238830208778381,285.0632629394531,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.1960754394531,285.0604858398437,1.0,0.2471471577882766,1.0,1.0,0.0,1.0,-1.314844012260437,1.3148425817489624,1.454899233976903e-06,0.9984883069992064,0.9994218349456788,0.9994218349456788,0.0,27.25752830505371,28.0,35343.95703125,-0.0,190.60484313964844,1.0,282.1425476074219,284.41571044921875,297.2894287109375,299.5965881347656,293.1499938964844,293.1499938964844,281.8500061035156,31672.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701246976852417,1.0,0.0,0.0,3.72030520439148,3.7203292846679688,9.23528830298892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.466796875,0.0,1579.80029296875,1895.4371337890625,0.0,1620.607666015625,0.9183392524719238,1.0,0.0,3.0,1.0,0.0
17739180,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8466507196426392,0.1528158634901046,0.1379388868808746,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9504126310348512,0.2112480103969574,0.2014753967523574,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9833109974861144,0.2356413602828979,0.1649773120880127,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8885972499847412,0.1769005209207534,0.1679583638906479,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.722652018070221,0.0933219194412231,0.422822892665863,284.8477783203125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.1878967285156,284.8522033691406,1.0,0.2474926561117172,1.0,1.0,0.0,1.0,-1.314370036125183,1.3143686056137085,1.4542173403242489e-06,0.9983827471733092,0.8472464680671692,0.8472464680671692,0.0,27.483863830566406,31.0,35889.32421875,0.0,190.9480438232422,1.0,281.8565368652344,284.2076110839844,297.3958740234375,299.80987548828125,293.1499938964844,293.1499938964844,282.1499938964844,40030.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146461009979248,1.0,0.0,0.0,3.6392781734466553,3.639302968978882,8.83738607626583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.55322265625,0.0,1551.3424072265625,1895.4371337890625,0.0,1728.198486328125,0.9046030640602112,1.0,0.0,3.0,1.0,0.0
17739240,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8466507196426392,0.1528158634901046,0.1379388868808746,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9504126310348512,0.2112480103969574,0.2014753967523574,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9833109974861144,0.2356413602828979,0.1649773120880127,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8885972499847412,0.1769005209207534,0.1679583638906479,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.722652018070221,0.0933219194412231,0.422822892665863,284.8477783203125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.1878967285156,284.8522033691406,1.0,0.2474926561117172,1.0,1.0,0.0,1.0,-1.314370036125183,1.3143686056137085,1.4542173403242489e-06,0.9983827471733092,0.8472464680671692,0.8472464680671692,0.0,27.483863830566406,31.0,35889.32421875,0.0,190.9480438232422,1.0,281.8565368652344,284.2076110839844,297.3958740234375,299.80987548828125,293.1499938964844,293.1499938964844,282.1499938964844,40030.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146461009979248,1.0,0.0,0.0,3.6392781734466553,3.639302968978882,8.83738607626583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.55322265625,0.0,1551.3424072265625,1895.4371337890625,0.0,1728.198486328125,0.9046030640602112,1.0,0.0,3.0,1.0,0.0
17739300,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8427173495292664,0.1530665606260299,0.1380602568387985,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9435909390449524,0.212289273738861,0.2007145583629608,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.979269564151764,0.2361248284578323,0.1652233749628067,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8842771649360657,0.1772000640630722,0.1681721061468124,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7186577916145325,0.0931527465581893,0.4219377636909485,285.00311279296875,284.95001220703125,295.3760986328125,294.3684997558594,295.3742370605469,297.1851501464844,285.0341796875,1.0,0.2479951977729797,1.0,1.0,0.0,1.0,-1.3130877017974854,1.3130862712860107,1.4517561339744134e-06,0.997412383556366,0.937063217163086,0.937063217163086,0.0,27.94268035888672,31.0,35315.1796875,0.0,191.53521728515625,1.0,282.1011047363281,284.4081420898437,297.3267822265625,299.6015319824219,293.1499938964844,293.1499938964844,282.1499938964844,35602.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061316967010498,1.0,0.0,0.0,3.634734153747559,3.6347579956054688,8.815330261313647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.40576171875,0.0,1513.28564453125,1895.4371337890625,0.0,1659.4754638671875,0.9044770002365112,1.0,0.0,3.0,1.0,0.0
17739360,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8417187929153442,0.1535994559526443,0.1384458243846893,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9446938037872314,0.2144956588745117,0.2026566267013549,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9781731963157654,0.2368898540735244,0.1656894385814666,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8830331563949585,0.1776987612247467,0.1685782670974731,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7169365882873535,0.0931007415056228,0.4215311110019684,285.0645751953125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959350585937,297.1869812011719,285.0628662109375,1.0,0.2488301694393158,1.0,1.0,0.0,1.0,-1.3164383172988892,1.3164368867874146,1.4584015843865927e-06,1.0001784563064575,1.0,1.0,0.0,28.20363426208496,34.0,35617.79296875,0.0,193.2703552246093,1.0,282.1426086425781,284.410400390625,297.34619140625,299.6700134277344,293.1499938964844,293.1499938964844,281.8500061035156,31980.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022576928138733,1.0,0.0,0.0,3.756619691848755,3.7566440105438232,9.416461921318842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.7578125,0.0,1624.1016845703125,1895.4371337890625,0.0,1628.615966796875,0.9266859889030457,1.0,0.0,3.0,1.0,0.0
