time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8308109641075134,0.1540875136852264,0.139130026102066,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.925630271434784,0.2110926955938339,0.2013895362615585,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9650740027427672,0.2376217395067215,0.1664391458034515,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.870428204536438,0.1781950443983078,0.1692808866500854,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7051990628242493,0.0927353128790855,0.4206288158893585,284.8521728515625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.1798095703125,284.8553771972656,1.0,0.2509741485118866,1.0,1.0,0.0,1.0,-1.3164052963256836,1.316403865814209,1.4586121324100532e-06,1.0004565715789795,0.8601285219192505,0.8601285219192505,0.0,29.757598876953125,37.0,36214.82421875,0.0,196.7390594482422,1.0,281.857177734375,284.199951171875,297.4521179199219,299.88555908203125,293.1499938964844,293.1499938964844,282.1499938964844,39589.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156245708465576,1.0,0.0,0.0,3.6878602504730233,3.687885284423828,9.074908007278282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.38818359375,0.0,1602.8358154296875,1895.4371337890625,0.0,1736.1729736328125,0.915006935596466,1.0,0.0,3.0,1.0,0.0
17739480,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8308109641075134,0.1540875136852264,0.139130026102066,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.925630271434784,0.2110926955938339,0.2013895362615585,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9650740027427672,0.2376217395067215,0.1664391458034515,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.870428204536438,0.1781950443983078,0.1692808866500854,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7051990628242493,0.0927353128790855,0.4206288158893585,284.8521728515625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.1798095703125,284.8553771972656,1.0,0.2509741485118866,1.0,1.0,0.0,1.0,-1.3164052963256836,1.316403865814209,1.4586121324100532e-06,1.0004565715789795,0.8601285219192505,0.8601285219192505,0.0,29.757598876953125,37.0,36214.82421875,0.0,196.7390594482422,1.0,281.857177734375,284.199951171875,297.4521179199219,299.88555908203125,293.1499938964844,293.1499938964844,282.1499938964844,39589.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156245708465576,1.0,0.0,0.0,3.6878602504730233,3.687885284423828,9.074908007278282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.38818359375,0.0,1602.8358154296875,1895.4371337890625,0.0,1736.1729736328125,0.915006935596466,1.0,0.0,3.0,1.0,0.0
17739540,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8204238414764404,0.1550205796957016,0.1398081928491592,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9119051694869996,0.2143899500370025,0.2026843875646591,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9511398673057556,0.2387791723012924,0.1671143323183059,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.858457624912262,0.1789476573467254,0.1698944717645645,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6932648420333862,0.0924929827451706,0.4194268882274627,285.06695556640625,284.95001220703125,295.486572265625,294.4403076171875,295.4846496582031,297.1795349121094,285.0662841796875,1.0,0.2536413967609405,1.0,1.0,0.0,1.0,-1.3188714981079102,1.3188700675964355,1.463614012209291e-06,1.002599835395813,1.0,1.0,0.0,31.45046043395996,40.0,35914.8125,0.0,201.39669799804688,1.0,282.1425170898437,284.4054870605469,297.4052124023437,299.7477722167969,293.1499938964844,293.1499938964844,281.8500061035156,32426.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034750580787659,1.0,0.0,0.0,3.794265508651733,3.79429030418396,9.606136472939395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.1220703125,0.0,1671.8743896484375,1895.4371337890625,0.0,1638.2847900390625,0.9351420402526855,1.0,0.0,3.0,1.0,0.0
17739600,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8204238414764404,0.1550205796957016,0.1398081928491592,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9119051694869996,0.2143899500370025,0.2026843875646591,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9511398673057556,0.2387791723012924,0.1671143323183059,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.858457624912262,0.1789476573467254,0.1698944717645645,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6932648420333862,0.0924929827451706,0.4194268882274627,285.06695556640625,284.95001220703125,295.486572265625,294.4403076171875,295.4846496582031,297.1795349121094,285.0662841796875,1.0,0.2536413967609405,1.0,1.0,0.0,1.0,-1.3188714981079102,1.3188700675964355,1.463614012209291e-06,1.002599835395813,1.0,1.0,0.0,31.45046043395996,40.0,35914.8125,0.0,201.39669799804688,1.0,282.1425170898437,284.4054870605469,297.4052124023437,299.7477722167969,293.1499938964844,293.1499938964844,281.8500061035156,32426.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034750580787659,1.0,0.0,0.0,3.794265508651733,3.79429030418396,9.606136472939395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.1220703125,0.0,1671.8743896484375,1895.4371337890625,0.0,1638.2847900390625,0.9351420402526855,1.0,0.0,3.0,1.0,0.0
17739660,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8072158694267273,0.155623972415924,0.140634998679161,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8923438787460327,0.2111051529645919,0.2015735656023025,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9325834512710572,0.239441305398941,0.1678358614444732,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8441250324249268,0.1794140934944152,0.1705956757068634,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.679042398929596,0.0921157673001289,0.4185966551303863,284.8558044433594,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.17315673828125,284.85821533203125,1.0,0.2567624449729919,1.0,1.0,0.0,1.0,-1.3192481994628906,1.319246768951416,1.464649244553584e-06,1.0032249689102173,0.8728646636009216,0.8728646636009216,0.0,33.73126983642578,43.0,36563.5703125,0.0,206.6482849121093,1.0,281.8559265136719,284.1923217773437,297.5117492675781,299.9659729003906,293.1499938964844,293.1499938964844,282.1499938964844,39159.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71688312292099,1.0,0.0,0.0,3.7336602210998535,3.7336854934692383,9.30171154323034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.8974609375,0.0,1652.430908203125,1895.4371337890625,0.0,1746.4532470703125,0.9251052737236024,1.0,0.0,3.0,1.0,0.0
17739720,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8072158694267273,0.155623972415924,0.140634998679161,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8923438787460327,0.2111051529645919,0.2015735656023025,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9325834512710572,0.239441305398941,0.1678358614444732,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8441250324249268,0.1794140934944152,0.1705956757068634,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.679042398929596,0.0921157673001289,0.4185966551303863,284.8558044433594,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.17315673828125,284.85821533203125,1.0,0.2567624449729919,1.0,1.0,0.0,1.0,-1.3192481994628906,1.319246768951416,1.464649244553584e-06,1.0032249689102173,0.8728646636009216,0.8728646636009216,0.0,33.73126983642578,43.0,36563.5703125,0.0,206.6482849121093,1.0,281.8559265136719,284.1923217773437,297.5117492675781,299.9659729003906,293.1499938964844,293.1499938964844,282.1499938964844,39159.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71688312292099,1.0,0.0,0.0,3.7336602210998535,3.7336854934692383,9.30171154323034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.8974609375,0.0,1652.430908203125,1895.4371337890625,0.0,1746.4532470703125,0.9251052737236024,1.0,0.0,3.0,1.0,0.0
17739780,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7951039671897888,0.1566296815872192,0.1414020955562591,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.879192054271698,0.2143861204385757,0.2028244435787201,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9161379337310792,0.2405143529176712,0.1684668064117431,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8319891691207886,0.1801286935806274,0.171194702386856,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.6666261553764343,0.0918551310896873,0.4174243211746216,285.0726318359375,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1729431152344,285.0729064941406,1.0,0.2601311206817627,1.0,1.0,0.0,1.0,-1.3217333555221558,1.3217319250106812,1.4697058077217662e-06,1.005387306213379,1.0,1.0,0.0,35.99895095825195,46.0,36216.59765625,0.0,212.6337127685547,1.0,282.14306640625,284.4036865234375,297.46453857421875,299.82666015625,293.1499938964844,293.1499938964844,281.8500061035156,33023.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048406004905701,1.0,0.0,0.0,3.828804016113281,3.828829288482666,9.781817880138988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.955078125,0.0,1717.981201171875,1895.4371337890625,0.0,1649.16162109375,0.9428273439407348,1.0,0.0,3.0,1.0,0.0
17739840,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7951039671897888,0.1566296815872192,0.1414020955562591,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.879192054271698,0.2143861204385757,0.2028244435787201,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9161379337310792,0.2405143529176712,0.1684668064117431,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8319891691207886,0.1801286935806274,0.171194702386856,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.6666261553764343,0.0918551310896873,0.4174243211746216,285.0726318359375,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1729431152344,285.0729064941406,1.0,0.2601311206817627,1.0,1.0,0.0,1.0,-1.3217333555221558,1.3217319250106812,1.4697058077217662e-06,1.005387306213379,1.0,1.0,0.0,35.99895095825195,46.0,36216.59765625,0.0,212.6337127685547,1.0,282.14306640625,284.4036865234375,297.46453857421875,299.82666015625,293.1499938964844,293.1499938964844,281.8500061035156,33023.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048406004905701,1.0,0.0,0.0,3.828804016113281,3.828829288482666,9.781817880138988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.955078125,0.0,1717.981201171875,1895.4371337890625,0.0,1649.16162109375,0.9428273439407348,1.0,0.0,3.0,1.0,0.0
17739900,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7899361252784729,0.1571141928434372,0.1419757604598999,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8735668659210205,0.2135389149188995,0.2036581486463546,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9091668128967284,0.2409818470478058,0.1689229756593704,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8267121315002441,0.1804637312889099,0.1716352999210357,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6612260341644287,0.0917249098420143,0.417234718799591,284.9412536621094,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1722106933594,284.9097900390625,1.0,0.2619727849960327,1.0,1.0,0.0,1.0,-1.3242754936218262,1.324273943901062,1.474879695706477e-06,1.0075876712799072,0.9605112075805664,0.9605112075805664,0.0,37.153900146484375,46.0,37114.578125,0.0,216.15280151367188,1.0,281.89306640625,284.2112731933594,297.5603942871094,300.07452392578125,293.1499938964844,293.1499938964844,281.8500061035156,34232.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137107253074646,1.0,0.0,0.0,3.858497142791748,3.858522891998291,9.934126410371391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.994140625,0.0,1763.7596435546875,1895.4371337890625,0.0,1720.58984375,0.9501440525054932,1.0,0.0,3.0,1.0,0.0
17739960,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.782321035861969,0.1573234349489212,0.142323762178421,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8621119260787964,0.2112508416175842,0.2018859535455703,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8998216986656189,0.2411204278469085,0.1691593080759048,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8192059397697449,0.1805761903524398,0.1718915849924087,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6540255546569824,0.091471143066883,0.416627287864685,284.8631896972656,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1671447753906,284.86431884765625,1.0,0.263755053281784,1.0,1.0,0.0,1.0,-1.3224307298660278,1.3224292993545532,1.4713649534314754e-06,1.0062557458877563,0.8877750635147095,0.8877750635147095,0.0,38.69040298461914,49.0,36924.2578125,0.0,218.9406280517578,1.0,281.8560485839844,284.1872253417969,297.5707702636719,300.04693603515625,293.1499938964844,293.1499938964844,282.1499938964844,38669.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181780934333801,1.0,0.0,0.0,3.780484199523926,3.7805099487304688,9.536480547467364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.7197265625,0.0,1703.9288330078125,1895.4371337890625,0.0,1757.0574951171875,0.9352917671203612,1.0,0.0,3.0,1.0,0.0
17740020,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7716527581214905,0.1584127247333526,0.1431762129068374,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8508585095405579,0.2145369201898574,0.2031447142362594,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8866633176803589,0.242124542593956,0.1697511970996856,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8079218864440918,0.1812646090984344,0.1724787503480911,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.6434900164604187,0.0911982804536819,0.4154675602912903,285.07977294921875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1670227050781,285.0814514160156,1.0,0.2674689590930938,1.0,1.0,0.0,1.0,-1.3249818086624146,1.3249802589416504,1.4765394098503748e-06,1.0084402561187744,1.0,1.0,0.0,41.28472518920898,52.0,36539.38671875,0.0,225.7238311767578,1.0,282.1434020996094,284.4043273925781,297.5244445800781,299.9065246582031,293.1499938964844,293.1499938964844,281.8500061035156,33569.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062975764274597,1.0,0.0,0.0,3.860391616821289,3.860417366027832,9.94388301478466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.603515625,0.0,1760.84814453125,1895.4371337890625,0.0,1660.802490234375,0.950351893901825,1.0,0.0,3.0,1.0,0.0
17740080,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7716527581214905,0.1584127247333526,0.1431762129068374,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8508585095405579,0.2145369201898574,0.2031447142362594,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8866633176803589,0.242124542593956,0.1697511970996856,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8079218864440918,0.1812646090984344,0.1724787503480911,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.6434900164604187,0.0911982804536819,0.4154675602912903,285.07977294921875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1670227050781,285.0814514160156,1.0,0.2674689590930938,1.0,1.0,0.0,1.0,-1.3249818086624146,1.3249802589416504,1.4765394098503748e-06,1.0084402561187744,1.0,1.0,0.0,41.28472518920898,52.0,36539.38671875,0.0,225.7238311767578,1.0,282.1434020996094,284.4043273925781,297.5244445800781,299.9065246582031,293.1499938964844,293.1499938964844,281.8500061035156,33569.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062975764274597,1.0,0.0,0.0,3.860391616821289,3.860417366027832,9.94388301478466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.603515625,0.0,1760.84814453125,1895.4371337890625,0.0,1660.802490234375,0.950351893901825,1.0,0.0,3.0,1.0,0.0
17740140,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7612254023551941,0.1592179387807846,0.1442044824361801,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8370025753974915,0.2115528583526611,0.2023860961198806,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8734942078590393,0.2426908910274505,0.1704213768243789,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.795891284942627,0.1817050576210022,0.1731760054826736,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6333667635917664,0.0908133834600448,0.4146975874900818,284.87188720703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16180419921875,284.8720397949219,1.0,0.2713281810283661,1.0,1.0,0.0,1.0,-1.3260290622711182,1.326027512550354,1.4788545286137378e-06,1.0095422267913818,0.9031937122344972,0.9031937122344972,0.0,44.20159149169922,40.0,37292.9765625,0.0,232.6929931640625,1.0,281.8555908203125,284.1839599609375,297.63037109375,300.1288146972656,293.1499938964844,293.1499938964844,281.54998779296875,38192.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195851802825928,1.0,0.0,0.0,3.82423996925354,3.824265956878662,9.75851094153768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.9453125,0.0,1752.9842529296875,1895.4371337890625,0.0,1768.60986328125,0.944854497909546,1.0,0.0,3.0,1.0,0.0
17740200,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7612254023551941,0.1592179387807846,0.1442044824361801,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8370025753974915,0.2115528583526611,0.2023860961198806,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8734942078590393,0.2426908910274505,0.1704213768243789,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.795891284942627,0.1817050576210022,0.1731760054826736,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6333667635917664,0.0908133834600448,0.4146975874900818,284.87188720703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16180419921875,284.8720397949219,1.0,0.2713281810283661,1.0,1.0,0.0,1.0,-1.3260290622711182,1.326027512550354,1.4788545286137378e-06,1.0095422267913818,0.9031937122344972,0.9031937122344972,0.0,44.20159149169922,40.0,37292.9765625,0.0,232.6929931640625,1.0,281.8555908203125,284.1839599609375,297.63037109375,300.1288146972656,293.1499938964844,293.1499938964844,281.54998779296875,38192.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195851802825928,1.0,0.0,0.0,3.82423996925354,3.824265956878662,9.75851094153768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.9453125,0.0,1752.9842529296875,1895.4371337890625,0.0,1768.60986328125,0.944854497909546,1.0,0.0,3.0,1.0,0.0
17740260,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.7639421820640564,0.1596447080373764,0.144565150141716,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.8360297083854675,0.2100671231746673,0.1999757289886474,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8760196566581726,0.2427667677402496,0.1704679280519485,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7982645630836487,0.1817819029092788,0.1732470691204071,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.6337060928344727,0.0902147740125656,0.4119853973388672,284.8111572265625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621459960937,297.1522216796875,284.83843994140625,1.0,0.2693999111652374,1.0,1.0,0.0,1.0,-1.3204537630081177,1.320452332496643,1.4679624200653052e-06,1.0052218437194824,0.762896716594696,0.762896716594696,0.0,43.59555816650391,28.0,37054.21875,0.0,229.24156188964844,1.0,281.55780029296875,284.2019958496094,297.6347045898437,300.1347045898437,293.1499938964844,293.1499938964844,281.8500061035156,48884.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270370721817017,1.0,0.0,0.0,3.3263139724731445,3.3263373374938965,7.382777766906656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.3291015625,0.0,1289.845458984375,1895.4371337890625,0.0,1830.3046875,0.8461211323738098,1.0,0.0,3.0,1.0,0.0
17740320,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.7639421820640564,0.1596447080373764,0.144565150141716,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.8360297083854675,0.2100671231746673,0.1999757289886474,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8760196566581726,0.2427667677402496,0.1704679280519485,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7982645630836487,0.1817819029092788,0.1732470691204071,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.6337060928344727,0.0902147740125656,0.4119853973388672,284.8111572265625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621459960937,297.1522216796875,284.83843994140625,1.0,0.2693999111652374,1.0,1.0,0.0,1.0,-1.3204537630081177,1.320452332496643,1.4679624200653052e-06,1.0052218437194824,0.762896716594696,0.762896716594696,0.0,43.59555816650391,28.0,37054.21875,0.0,229.24156188964844,1.0,281.55780029296875,284.2019958496094,297.6347045898437,300.1347045898437,293.1499938964844,293.1499938964844,281.8500061035156,48884.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270370721817017,1.0,0.0,0.0,3.3263139724731445,3.3263373374938965,7.382777766906656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.3291015625,0.0,1289.845458984375,1895.4371337890625,0.0,1830.3046875,0.8461211323738098,1.0,0.0,3.0,1.0,0.0
17740380,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7863287925720215,0.1611756235361099,0.1454910784959793,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8623359203338623,0.2148517817258834,0.2034786641597747,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9009239673614502,0.2439902573823928,0.1709680408239364,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8200176358222961,0.1826318502426147,0.1736588180065155,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6488832831382751,0.0900389179587364,0.409765362739563,285.0390319824219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1561584472656,285.0343322753906,1.0,0.2638496160507202,1.0,1.0,0.0,1.0,-1.3241950273513794,1.3241935968399048,1.4754108406123123e-06,1.0082801580429075,0.927429735660553,0.927429735660553,0.0,39.10464477539063,25.0,37158.44921875,0.0,220.51971435546875,1.0,281.84051513671875,284.3634033203125,297.5920104980469,300.0061340332031,293.1499938964844,293.1499938964844,281.54998779296875,31953.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101227045059204,1.0,0.0,0.0,3.5248770713806152,3.524899244308472,8.2905103226949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.02392578125,0.0,1369.1318359375,1895.4371337890625,0.0,1691.536865234375,0.8744252324104309,1.0,0.0,3.0,1.0,0.0
17740440,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7863287925720215,0.1611756235361099,0.1454910784959793,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8623359203338623,0.2148517817258834,0.2034786641597747,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9009239673614502,0.2439902573823928,0.1709680408239364,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8200176358222961,0.1826318502426147,0.1736588180065155,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6488832831382751,0.0900389179587364,0.409765362739563,285.0390319824219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1561584472656,285.0343322753906,1.0,0.2638496160507202,1.0,1.0,0.0,1.0,-1.3241950273513794,1.3241935968399048,1.4754108406123123e-06,1.0082801580429075,0.927429735660553,0.927429735660553,0.0,39.10464477539063,25.0,37158.44921875,0.0,220.51971435546875,1.0,281.84051513671875,284.3634033203125,297.5920104980469,300.0061340332031,293.1499938964844,293.1499938964844,281.54998779296875,31953.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101227045059204,1.0,0.0,0.0,3.5248770713806152,3.524899244308472,8.2905103226949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.02392578125,0.0,1369.1318359375,1895.4371337890625,0.0,1691.536865234375,0.8744252324104309,1.0,0.0,3.0,1.0,0.0
17740500,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7988506555557251,0.1618430465459823,0.1461284309625625,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8751254081726074,0.2137744575738906,0.2039448469877243,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9153258800506592,0.2444316297769546,0.1713303178548813,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8312294483184814,0.1829797327518463,0.1739980280399322,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6576595902442932,0.0899352803826332,0.4091032445430755,284.8982238769531,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1560974121094,284.8686218261719,1.0,0.261378139257431,1.0,1.0,0.0,1.0,-1.3255707025527954,1.3255692720413208,1.4782158359594175e-06,1.0094702243804932,0.844973087310791,0.844973087310791,0.0,37.00175476074219,25.0,37875.04296875,0.0,216.28038024902344,1.0,281.5999450683594,284.17657470703125,297.692626953125,300.2537536621094,293.1499938964844,293.1499938964844,281.54998779296875,35603.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176752686500549,1.0,0.0,0.0,3.5356130599975586,3.535635709762573,8.341088459928869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.158203125,0.0,1406.7169189453125,1895.4371337890625,0.0,1752.9365234375,0.876977801322937,1.0,0.0,3.0,1.0,0.0
17740560,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8089100122451782,0.1622705608606338,0.1465288549661636,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8826516270637512,0.2120374143123626,0.2021553814411163,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9277319312095642,0.2445862740278244,0.1714633405208587,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8403500318527222,0.1831371337175369,0.1741497367620468,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6648100018501282,0.0897331833839416,0.4080620110034942,284.8620300292969,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15240478515625,284.8747863769531,1.0,0.258874773979187,1.0,1.0,0.0,1.0,-1.3229968547821045,1.32299542427063,1.4731664350620122e-06,1.0074583292007446,0.7908921241760254,0.7908921241760254,0.0,35.3521728515625,25.0,37430.37890625,0.0,211.6320343017578,1.0,281.55889892578125,284.22186279296875,297.70330810546875,300.2106628417969,293.1499938964844,293.1499938964844,281.8500061035156,42239.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207443118095398,1.0,0.0,0.0,3.3451569080352783,3.345179319381714,7.466658757948608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.80078125,0.0,1262.5103759765625,1895.4371337890625,0.0,1778.1500244140625,0.8424177765846252,1.0,0.0,3.0,1.0,0.0
17740620,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8299413323402405,0.1638915389776229,0.1476483196020126,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9086890816688538,0.2160645872354507,0.2043045610189438,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9550150632858276,0.2457085251808166,0.1719801723957061,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.861348032951355,0.1839848607778549,0.1746676415205001,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6813163161277771,0.0896061956882476,0.4064988791942596,285.0590515136719,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.15509033203125,285.0531921386719,1.0,0.255319207906723,1.0,1.0,0.0,1.0,-1.3262802362442017,1.3262786865234375,1.4796318055232405e-06,1.0100489854812622,0.951570212841034,0.951570212841034,0.0,32.278770446777344,25.0,37450.609375,0.0,205.87989807128903,1.0,281.8405456542969,284.37432861328125,297.67059326171875,300.1034240722656,293.1499938964844,293.1499938964844,281.54998779296875,30773.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088698148727417,1.0,0.0,0.0,3.538893222808838,3.5389153957366943,8.356573744094931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.9443359375,0.0,1375.116455078125,1895.4371337890625,0.0,1681.44287109375,0.8766786456108093,1.0,0.0,3.0,1.0,0.0
17740680,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8299413323402405,0.1638915389776229,0.1476483196020126,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9086890816688538,0.2160645872354507,0.2043045610189438,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9550150632858276,0.2457085251808166,0.1719801723957061,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.861348032951355,0.1839848607778549,0.1746676415205001,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6813163161277771,0.0896061956882476,0.4064988791942596,285.0590515136719,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.15509033203125,285.0531921386719,1.0,0.255319207906723,1.0,1.0,0.0,1.0,-1.3262802362442017,1.3262786865234375,1.4796318055232405e-06,1.0100489854812622,0.951570212841034,0.951570212841034,0.0,32.278770446777344,25.0,37450.609375,0.0,205.87989807128903,1.0,281.8405456542969,284.37432861328125,297.67059326171875,300.1034240722656,293.1499938964844,293.1499938964844,281.54998779296875,30773.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088698148727417,1.0,0.0,0.0,3.538893222808838,3.5389153957366943,8.356573744094931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.9443359375,0.0,1375.116455078125,1895.4371337890625,0.0,1681.44287109375,0.8766786456108093,1.0,0.0,3.0,1.0,0.0
17740740,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8452581167221069,0.1651290953159332,0.1488692015409469,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9239460229873656,0.21307273209095,0.2030271589756012,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9722923636436462,0.2461519688367843,0.1724479049444198,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8768050074577332,0.1844477504491806,0.1752057671546936,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.6927816867828369,0.0893059074878692,0.4052141904830932,284.8580017089844,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1508178710937,284.86785888671875,1.0,0.2527639865875244,1.0,1.0,0.0,1.0,-1.3258835077285769,1.325882077217102,1.4788931821385631e-06,1.0097835063934326,0.8055271506309509,0.8055271506309509,0.0,30.395004272460938,25.0,37830.81640625,0.0,201.48768615722656,1.0,281.55859375,284.2001342773437,297.77264404296875,300.30841064453125,293.1499938964844,293.1499938964844,281.8500061035156,41158.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219250202178955,1.0,0.0,0.0,3.411372423171997,3.411395072937012,7.76518049860897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.88232421875,0.0,1319.6087646484375,1895.4371337890625,0.0,1787.88916015625,0.8553780317306519,1.0,0.0,3.0,1.0,0.0
17740800,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8452581167221069,0.1651290953159332,0.1488692015409469,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9239460229873656,0.21307273209095,0.2030271589756012,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9722923636436462,0.2461519688367843,0.1724479049444198,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8768050074577332,0.1844477504491806,0.1752057671546936,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.6927816867828369,0.0893059074878692,0.4052141904830932,284.8580017089844,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1508178710937,284.86785888671875,1.0,0.2527639865875244,1.0,1.0,0.0,1.0,-1.3258835077285769,1.325882077217102,1.4788931821385631e-06,1.0097835063934326,0.8055271506309509,0.8055271506309509,0.0,30.395004272460938,25.0,37830.81640625,0.0,201.48768615722656,1.0,281.55859375,284.2001342773437,297.77264404296875,300.30841064453125,293.1499938964844,293.1499938964844,281.8500061035156,41158.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219250202178955,1.0,0.0,0.0,3.411372423171997,3.411395072937012,7.76518049860897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.88232421875,0.0,1319.6087646484375,1895.4371337890625,0.0,1787.88916015625,0.8553780317306519,1.0,0.0,3.0,1.0,0.0
17740860,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8656598925590515,0.1673367768526077,0.1504018306732177,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9527975916862488,0.2196671366691589,0.2066481709480285,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.991141438484192,0.2473859637975692,0.1729708760976791,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8970887660980225,0.1855885684490203,0.1759009510278701,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7080951929092407,0.0895267352461814,0.4047505855560303,285.06182861328125,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.1566467285156,285.0575256347656,1.0,0.2510499358177185,1.0,1.0,0.0,1.0,-1.3329657316207886,1.332964301109314,1.492820274506812e-06,1.015286564826965,0.9675532579421996,0.9675532579421996,0.0,28.39514923095703,28.0,37875.5703125,0.0,199.46083068847656,1.0,281.8411560058594,284.3678283691406,297.731689453125,300.18963623046875,293.1499938964844,293.1499938964844,281.54998779296875,30832.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106368541717529,1.0,0.0,0.0,3.587744235992432,3.587766647338867,8.588874607085017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.2431640625,0.0,1427.0015869140625,1895.4371337890625,0.0,1695.6871337890625,0.8877987861633301,1.0,0.0,3.0,1.0,0.0
17740920,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8656598925590515,0.1673367768526077,0.1504018306732177,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9527975916862488,0.2196671366691589,0.2066481709480285,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.991141438484192,0.2473859637975692,0.1729708760976791,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8970887660980225,0.1855885684490203,0.1759009510278701,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7080951929092407,0.0895267352461814,0.4047505855560303,285.06182861328125,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.1566467285156,285.0575256347656,1.0,0.2510499358177185,1.0,1.0,0.0,1.0,-1.3329657316207886,1.332964301109314,1.492820274506812e-06,1.015286564826965,0.9675532579421996,0.9675532579421996,0.0,28.39514923095703,28.0,37875.5703125,0.0,199.46083068847656,1.0,281.8411560058594,284.3678283691406,297.731689453125,300.18963623046875,293.1499938964844,293.1499938964844,281.54998779296875,30832.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106368541717529,1.0,0.0,0.0,3.587744235992432,3.587766647338867,8.588874607085017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.2431640625,0.0,1427.0015869140625,1895.4371337890625,0.0,1695.6871337890625,0.8877987861633301,1.0,0.0,3.0,1.0,0.0
17740980,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8932563662528992,0.1695930510759353,0.1524615287780761,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9810947179794312,0.2201203256845474,0.2086582779884338,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9887588620185852,0.2494401186704635,0.1584189385175705,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9257981777191162,0.1868844628334045,0.177098736166954,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7275850772857666,0.0901359245181083,0.4068900048732757,284.856689453125,284.95001220703125,296.0533142089844,294.7947998046875,296.0509033203125,297.1621398925781,284.8610534667969,1.0,0.2515715956687927,1.0,1.0,0.0,1.0,-1.3562120199203491,1.3562105894088743,1.5315067685151007e-06,1.0251647233963013,0.8229703903198242,0.8229703903198242,0.0,26.299335479736328,31.0,38422.12109375,0.0,198.1766815185547,1.0,281.5581970214844,284.1700744628906,297.8369140625,300.4074401855469,293.1499938964844,293.1499938964844,281.8500061035156,40201.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724247932434082,1.0,0.0,0.0,3.497520685195923,3.497543811798096,8.162324434124457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.80712890625,0.0,1400.173828125,1895.4371337890625,0.0,1807.113037109375,0.8734925985336304,1.0,0.0,3.0,1.0,0.0
17741040,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8932563662528992,0.1695930510759353,0.1524615287780761,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9810947179794312,0.2201203256845474,0.2086582779884338,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9887588620185852,0.2494401186704635,0.1584189385175705,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9257981777191162,0.1868844628334045,0.177098736166954,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7275850772857666,0.0901359245181083,0.4068900048732757,284.856689453125,284.95001220703125,296.0533142089844,294.7947998046875,296.0509033203125,297.1621398925781,284.8610534667969,1.0,0.2515715956687927,1.0,1.0,0.0,1.0,-1.3562120199203491,1.3562105894088743,1.5315067685151007e-06,1.0251647233963013,0.8229703903198242,0.8229703903198242,0.0,26.299335479736328,31.0,38422.12109375,0.0,198.1766815185547,1.0,281.5581970214844,284.1700744628906,297.8369140625,300.4074401855469,293.1499938964844,293.1499938964844,281.8500061035156,40201.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724247932434082,1.0,0.0,0.0,3.497520685195923,3.497543811798096,8.162324434124457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.80712890625,0.0,1400.173828125,1895.4371337890625,0.0,1807.113037109375,0.8734925985336304,1.0,0.0,3.0,1.0,0.0
17741100,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8686726093292236,0.1709003746509552,0.1535873264074325,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9547296762466432,0.2231381684541702,0.2100142836570739,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9917648434638976,0.2511988878250122,0.1752272993326187,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8972213864326477,0.1876855045557022,0.1778446584939956,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7080795764923096,0.0905700698494911,0.4090211987495422,285.02166748046875,284.95001220703125,296.08258056640625,294.8113708496094,296.080078125,297.1688232421875,285.0502014160156,1.0,0.2515249252319336,1.0,1.0,0.0,1.0,-1.3317869901657104,1.3317855596542358,1.4895347248966573e-06,1.013323187828064,0.9239951372146606,0.9239951372146606,0.0,28.69143295288086,31.0,37944.7421875,0.0,202.5978546142578,1.0,281.7975769042969,284.3707580566406,297.7747497558594,300.2129211425781,293.1499938964844,293.1499938964844,281.8500061035156,34665.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163903117179871,1.0,0.0,0.0,3.51721453666687,3.5172371864318848,8.254505132754275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.3544921875,0.0,1380.773681640625,1895.4371337890625,0.0,1742.425048828125,0.8778609037399292,1.0,0.0,3.0,1.0,0.0
17741160,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8891987204551697,0.1726247519254684,0.154929906129837,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9789472222328186,0.2258548885583877,0.2132918834686279,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.99189031124115,0.2530944943428039,0.1650886237621307,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9185973405838012,0.188833400607109,0.1787363439798355,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7233679890632629,0.0912294760346412,0.4112094342708587,285.0775146484375,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.1796264648437,285.07635498046875,1.0,0.2528809309005737,1.0,1.0,0.0,1.0,-1.3568549156188965,1.3568533658981323,1.5406016018459925e-06,1.034023404121399,0.9988829493522644,0.9988829493522644,0.0,27.293991088867188,34.0,38737.7890625,0.0,204.13619995117188,1.0,281.8411865234375,284.3685302734375,297.8022155761719,300.3033752441406,293.1499938964844,293.1499938964844,281.54998779296875,30846.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138064503669739,1.0,0.0,0.0,3.664359569549561,3.664382696151733,8.959617048276414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.099609375,0.0,1510.4927978515625,1895.4371337890625,0.0,1721.367919921875,0.9052136540412904,1.0,0.0,3.0,1.0,0.0
17741220,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8892806768417358,0.1753473430871963,0.1575778275728225,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9792720079421996,0.229192703962326,0.2171188294887542,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9934205412864684,0.2561385929584503,0.1688715666532516,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9163444638252258,0.190635547041893,0.1805835217237472,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7226632833480835,0.0924258381128311,0.4168192744255066,284.8812866210937,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1894226074219,284.8849792480469,1.0,0.2557153403759002,1.0,1.0,0.0,1.0,-1.3702763319015503,1.370274782180786,1.568059701639868e-06,1.0447347164154053,0.870602011680603,0.870602011680603,0.0,28.00031471252441,37.0,39752.28125,0.0,211.86099243164065,1.0,281.5583190917969,284.164794921875,297.9134826660156,300.55224609375,293.1499938964844,293.1499938964844,281.8500061035156,37894.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286974191665649,1.0,0.0,0.0,3.6386702060699454,3.638694524765015,8.834433060656011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.7548828125,0.0,1534.7330322265625,1895.4371337890625,0.0,1844.165283203125,0.9034247994422911,1.0,0.0,3.0,1.0,0.0
