time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8892806768417358,0.1753473430871963,0.1575778275728225,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9792720079421996,0.229192703962326,0.2171188294887542,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9934205412864684,0.2561385929584503,0.1688715666532516,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9163444638252258,0.190635547041893,0.1805835217237472,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7226632833480835,0.0924258381128311,0.4168192744255066,284.8812866210937,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1894226074219,284.8849792480469,1.0,0.2557153403759002,1.0,1.0,0.0,1.0,-1.3702763319015503,1.370274782180786,1.568059701639868e-06,1.0447347164154053,0.870602011680603,0.870602011680603,0.0,28.00031471252441,37.0,39752.28125,0.0,211.86099243164065,1.0,281.5583190917969,284.164794921875,297.9134826660156,300.55224609375,293.1499938964844,293.1499938964844,281.8500061035156,37894.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286974191665649,1.0,0.0,0.0,3.6386702060699454,3.638694524765015,8.834433060656011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.7548828125,0.0,1534.7330322265625,1895.4371337890625,0.0,1844.165283203125,0.9034247994422911,1.0,0.0,3.0,1.0,0.0
17741340,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1666259765625,0.5152198076248169,0.1803627461194992,0.0041993991471827,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1500549316406,0.5152198076248169,0.2588940262794494,0.0044221892021596,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1679382324219,0.5152198076248169,0.2610377967357635,0.0032662160228937,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1576232910156,0.5152198076248169,0.1940532177686691,0.0044221743009984,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1415405273437,0.5152198076248169,0.0932958573102951,0.0209766440093517,287.84136962890625,284.95001220703125,296.2320251464844,294.8931884765625,295.5712890625,297.22998046875,284.7215881347656,1.0,0.2626917660236358,1.0,1.0,0.0,1.0,-1.7488281726837158,1.7488266229629517,1.5202575696093843e-06,-0.0573622956871986,1.0,1.0,0.0,-0.2427277863025665,37.0,40446.84375,0.0,7.787296295166016,1.0,281.8330993652344,284.1068115234375,297.82940673828125,300.2275390625,293.1499938964844,293.1499938964844,281.8500061035156,35957.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155084013938904,1.0,0.0,0.0,3.644416570663452,3.6444404125213614,8.86235852703976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.06884765625,0.0,1526.6505126953125,1895.4371337890625,0.0,1735.2254638671875,0.9044165015220642,1.0,0.0,3.0,1.0,0.0
17741400,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3206787109375,0.9037282466888428,0.1826937347650528,0.1627129912376403,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951232910156,0.9920676350593568,0.2736214399337768,0.2240827232599258,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957336425781,0.9920676350593568,0.2633903324604034,0.1655067354440689,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539978027344,0.9292805790901184,0.196107268333435,0.1844751089811325,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0535888671875,0.730543851852417,0.0950464680790901,0.4253397583961487,286.3278503417969,284.95001220703125,296.24664306640625,294.9010009765625,296.2422180175781,297.26763916015625,284.8902282714844,1.0,0.2563951909542084,1.0,1.0,0.0,1.0,-1.3682972192764282,1.368295669555664,1.5628676237611216e-06,1.041968584060669,1.0,1.0,0.0,27.51136016845703,57.0,38224.53125,0.0,214.193603515625,1.0,281.8421325683594,284.20849609375,297.8193359375,300.20635986328125,293.1499938964844,293.1499938964844,281.54998779296875,31858.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106572389602661,1.0,0.0,0.0,3.725600481033325,3.7256243228912354,9.26159600567189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.330078125,0.0,1587.2852783203125,1895.4371337890625,0.0,1695.8515625,0.9207391738891602,1.0,0.0,3.0,1.0,0.0
17741460,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8923676013946533,0.1836016327142715,0.1652678549289703,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9962245225906372,0.2584754526615143,0.2400716543197631,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9962245225906372,0.2654404640197754,0.1773160994052887,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9149325489997864,0.1969535052776336,0.1867361068725586,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7236701846122742,0.0964147001504898,0.4347059726715088,284.9801330566406,284.95001220703125,296.3196105957031,294.939453125,296.31671142578125,297.2425537109375,284.9867248535156,1.0,0.2695776224136352,1.0,1.0,0.0,1.0,-1.4450896978378296,1.4450879096984863,1.7265471115024411e-06,1.103960037231445,0.9431183338165284,0.9431183338165284,0.0,30.427398681640625,60.0,41960.76171875,0.0,246.91905212402344,1.0,281.5572204589844,284.2273864746094,298.0113220214844,300.7279663085937,293.1499938964844,293.1499938964844,281.25,35050.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280068397521973,1.0,0.0,0.0,3.751803159713745,3.751827955245972,9.392330753144052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.09912109375,0.0,1642.1024169921875,1895.4371337890625,0.0,1838.395263671875,0.9276146292686462,1.0,0.0,3.0,1.0,0.0
17741520,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8923676013946533,0.1836016327142715,0.1652678549289703,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9962245225906372,0.2584754526615143,0.2400716543197631,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9962245225906372,0.2654404640197754,0.1773160994052887,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9149325489997864,0.1969535052776336,0.1867361068725586,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7236701846122742,0.0964147001504898,0.4347059726715088,284.9801330566406,284.95001220703125,296.3196105957031,294.939453125,296.31671142578125,297.2425537109375,284.9867248535156,1.0,0.2695776224136352,1.0,1.0,0.0,1.0,-1.4450896978378296,1.4450879096984863,1.7265471115024411e-06,1.103960037231445,0.9431183338165284,0.9431183338165284,0.0,30.427398681640625,60.0,41960.76171875,0.0,246.91905212402344,1.0,281.5572204589844,284.2273864746094,298.0113220214844,300.7279663085937,293.1499938964844,293.1499938964844,281.25,35050.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280068397521973,1.0,0.0,0.0,3.751803159713745,3.751827955245972,9.392330753144052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.09912109375,0.0,1642.1024169921875,1895.4371337890625,0.0,1838.395263671875,0.9276146292686462,1.0,0.0,3.0,1.0,0.0
17741580,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8365790247917175,0.1855853497982025,0.1672090888023376,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9121428728103638,0.239599660038948,0.2278536409139633,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.945767343044281,0.263157457113266,0.1848916560411453,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8545498847961426,0.1982395946979522,0.1882141232490539,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6776459217071533,0.0976523756980896,0.4419610202312469,284.8534851074219,284.95001220703125,296.3960876464844,294.9791259765625,296.3930969238281,297.2129821777344,284.8665771484375,1.0,0.2801658511161804,1.0,1.0,0.0,1.0,-1.451106071472168,1.4511042833328247,1.740489324220107e-06,1.1094717979431152,0.8259838819503784,0.8259838819503784,0.0,38.70524215698242,63.0,42678.8125,0.0,270.0610656738281,1.0,281.2575378417969,284.1051940917969,298.0654602050781,300.9098815917969,293.1499938964844,293.1499938964844,281.54998779296875,42433.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507649064064026,1.0,0.0,0.0,3.571314573287964,3.571338891983032,8.510390330229711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.5849609375,0.0,1494.478759765625,1895.4371337890625,0.0,2032.0726318359373,0.8920538425445557,1.0,0.0,3.0,1.0,0.0
17741640,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8365790247917175,0.1855853497982025,0.1672090888023376,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9121428728103638,0.239599660038948,0.2278536409139633,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.945767343044281,0.263157457113266,0.1848916560411453,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8545498847961426,0.1982395946979522,0.1882141232490539,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6776459217071533,0.0976523756980896,0.4419610202312469,284.8534851074219,284.95001220703125,296.3960876464844,294.9791259765625,296.3930969238281,297.2129821777344,284.8665771484375,1.0,0.2801658511161804,1.0,1.0,0.0,1.0,-1.451106071472168,1.4511042833328247,1.740489324220107e-06,1.1094717979431152,0.8259838819503784,0.8259838819503784,0.0,38.70524215698242,63.0,42678.8125,0.0,270.0610656738281,1.0,281.2575378417969,284.1051940917969,298.0654602050781,300.9098815917969,293.1499938964844,293.1499938964844,281.54998779296875,42433.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507649064064026,1.0,0.0,0.0,3.571314573287964,3.571338891983032,8.510390330229711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.5849609375,0.0,1494.478759765625,1895.4371337890625,0.0,2032.0726318359373,0.8920538425445557,1.0,0.0,3.0,1.0,0.0
17741700,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.82535320520401,0.1870888471603393,0.1684042364358902,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8996407985687256,0.2459662109613418,0.2305580824613571,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9267528057098388,0.2630270421504974,0.1844764798879623,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8420334458351135,0.1992456614971161,0.1890694946050644,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6675668358802795,0.0984442606568336,0.4454898834228515,285.0350341796875,284.95001220703125,296.435546875,294.99932861328125,296.4324951171875,297.2125549316406,285.06085205078125,1.0,0.2849017679691314,1.0,1.0,0.0,1.0,-1.4617968797683716,1.461795210838318,1.7634496316532022e-06,1.1173161268234253,0.94143807888031,0.94143807888031,0.0,41.438358306884766,63.0,42492.796875,0.0,281.2145690917969,1.0,281.49957275390625,284.3024597167969,297.9901123046875,300.6973876953125,293.1499938964844,293.1499938964844,281.54998779296875,34952.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446842789649963,1.0,0.0,0.0,3.606510639190674,3.606534004211426,8.678961194164003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.9580078125,0.0,1477.573486328125,1895.4371337890625,0.0,1979.6419677734373,0.8980024456977844,1.0,0.0,3.0,1.0,0.0
17741760,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8188269138336182,0.1889831870794296,0.1700345873832702,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.896405041217804,0.2509560585021972,0.2362931668758392,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9147661924362184,0.2636381089687347,0.1847287267446518,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8344639539718628,0.2005580216646194,0.1902645081281662,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.661734938621521,0.0994103103876113,0.449852705001831,285.08868408203125,284.95001220703125,296.4757080078125,295.019775390625,296.47265625,297.2178649902344,285.0884094238281,1.0,0.2895298898220062,1.0,1.0,0.0,1.0,-1.477613091468811,1.4776111841201782,1.7987100591199123e-06,1.129820466041565,1.0,1.0,0.0,43.65428924560547,66.0,43135.7734375,0.0,293.7500915527344,1.0,281.5423889160156,284.3017883300781,298.01031494140625,300.7837829589844,293.1499938964844,293.1499938964844,281.25,31570.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432448267936707,1.0,0.0,0.0,3.737371683120728,3.737395763397217,9.320213507635344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.20166015625,0.0,1598.6285400390625,1895.4371337890625,0.0,1967.3006591796875,0.9218988418579102,1.0,0.0,3.0,1.0,0.0
17741820,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8042536377906799,0.1921638697385788,0.1732513606548309,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8778436183929443,0.2517505586147308,0.239267885684967,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.892831027507782,0.2647789418697357,0.1856974065303802,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8187912106513977,0.2028371691703796,0.1927186548709869,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6498480439186096,0.1011904254555702,0.4589675962924957,284.9021301269531,284.95001220703125,296.5580139160156,295.06121826171875,296.5549011230469,297.22332763671875,284.9062805175781,1.0,0.2980555295944214,1.0,1.0,0.0,1.0,-1.5001031160354614,1.5001012086868286,1.849679847509833e-06,1.1476448774337769,0.9052078723907472,0.9052078723907472,0.0,48.59578323364258,69.0,44521.7421875,0.0,316.569580078125,1.0,281.25616455078125,284.0986328125,298.1150207519531,301.0436096191406,293.1499938964844,293.1499938964844,280.95001220703125,36902.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584930062294006,1.0,0.0,0.0,3.739293336868286,3.739318370819092,9.329800718660408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.7568359375,0.0,1641.720703125,1895.4371337890625,0.0,2099.36767578125,0.9253774881362916,1.0,0.0,3.0,1.0,0.0
17741880,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8042536377906799,0.1921638697385788,0.1732513606548309,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8778436183929443,0.2517505586147308,0.239267885684967,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.892831027507782,0.2647789418697357,0.1856974065303802,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8187912106513977,0.2028371691703796,0.1927186548709869,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6498480439186096,0.1011904254555702,0.4589675962924957,284.9021301269531,284.95001220703125,296.5580139160156,295.06121826171875,296.5549011230469,297.22332763671875,284.9062805175781,1.0,0.2980555295944214,1.0,1.0,0.0,1.0,-1.5001031160354614,1.5001012086868286,1.849679847509833e-06,1.1476448774337769,0.9052078723907472,0.9052078723907472,0.0,48.59578323364258,69.0,44521.7421875,0.0,316.569580078125,1.0,281.25616455078125,284.0986328125,298.1150207519531,301.0436096191406,293.1499938964844,293.1499938964844,280.95001220703125,36902.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584930062294006,1.0,0.0,0.0,3.739293336868286,3.739318370819092,9.329800718660408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.7568359375,0.0,1641.720703125,1895.4371337890625,0.0,2099.36767578125,0.9253774881362916,1.0,0.0,3.0,1.0,0.0
17741940,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7918946743011475,0.1950919032096862,0.1760077327489853,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8625448942184448,0.2547806799411773,0.2413236796855926,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8758917450904846,0.2659947574138641,0.186597928404808,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8056100010871887,0.204957902431488,0.1948640793561935,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6408278346061707,0.1028932183980941,0.4673367738723755,284.8663330078125,284.95001220703125,296.642578125,295.10321044921875,296.6394348144531,297.2308654785156,284.8863830566406,1.0,0.3057189881801605,1.0,1.0,0.0,1.0,-1.519582748413086,1.5195808410644531,1.8944363091577543e-06,1.1629530191421509,0.8113660216331482,0.8113660216331482,0.0,53.24076461791992,72.0,45217.92578125,0.0,337.7959289550781,1.0,280.9579162597656,284.0912780761719,298.13623046875,301.11700439453125,293.1499938964844,293.1499938964844,281.25,43391.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684905529022217,1.0,0.0,0.0,3.436836004257202,3.436859369277954,7.881537840148667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.0224609375,0.0,1360.7664794921875,1895.4371337890625,0.0,2187.446044921875,0.8655051589012146,1.0,0.0,3.0,1.0,0.0
17742000,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7918946743011475,0.1950919032096862,0.1760077327489853,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8625448942184448,0.2547806799411773,0.2413236796855926,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8758917450904846,0.2659947574138641,0.186597928404808,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8056100010871887,0.204957902431488,0.1948640793561935,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6408278346061707,0.1028932183980941,0.4673367738723755,284.8663330078125,284.95001220703125,296.642578125,295.10321044921875,296.6394348144531,297.2308654785156,284.8863830566406,1.0,0.3057189881801605,1.0,1.0,0.0,1.0,-1.519582748413086,1.5195808410644531,1.8944363091577543e-06,1.1629530191421509,0.8113660216331482,0.8113660216331482,0.0,53.24076461791992,72.0,45217.92578125,0.0,337.7959289550781,1.0,280.9579162597656,284.0912780761719,298.13623046875,301.11700439453125,293.1499938964844,293.1499938964844,281.25,43391.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684905529022217,1.0,0.0,0.0,3.436836004257202,3.436859369277954,7.881537840148667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.0224609375,0.0,1360.7664794921875,1895.4371337890625,0.0,2187.446044921875,0.8655051589012146,1.0,0.0,3.0,1.0,0.0
17742060,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7877283096313477,0.1992130577564239,0.1795135587453842,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8622051477432251,0.2645726501941681,0.2496473938226699,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8681621551513672,0.2686209082603454,0.1882427036762237,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7997699975967407,0.2079794555902481,0.197581797838211,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6378963589668274,0.1051171794533729,0.4771302044391632,285.0826416015625,284.95001220703125,296.72900390625,295.1456298828125,296.7258605957031,297.24249267578125,285.0807189941406,1.0,0.3132041990756988,1.0,1.0,0.0,1.0,-1.5507723093032837,1.5507704019546509,1.967589469131781e-06,1.187506079673767,0.9970715641975404,0.9970715641975404,0.0,56.5442008972168,75.0,46016.93359375,0.0,361.9274597167969,1.0,281.2419738769531,284.2460021972656,298.1250915527344,301.063232421875,293.1499938964844,293.1499938964844,280.95001220703125,30843.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592297196388245,1.0,0.0,0.0,3.664460897445679,3.664484024047852,8.960112154454691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.69091796875,0.0,1510.58544921875,1895.4371337890625,0.0,2105.820068359375,0.9050229787826538,1.0,0.0,3.0,1.0,0.0
17742120,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7877283096313477,0.1992130577564239,0.1795135587453842,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8622051477432251,0.2645726501941681,0.2496473938226699,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8681621551513672,0.2686209082603454,0.1882427036762237,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7997699975967407,0.2079794555902481,0.197581797838211,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6378963589668274,0.1051171794533729,0.4771302044391632,285.0826416015625,284.95001220703125,296.72900390625,295.1456298828125,296.7258605957031,297.24249267578125,285.0807189941406,1.0,0.3132041990756988,1.0,1.0,0.0,1.0,-1.5507723093032837,1.5507704019546509,1.967589469131781e-06,1.187506079673767,0.9970715641975404,0.9970715641975404,0.0,56.5442008972168,75.0,46016.93359375,0.0,361.9274597167969,1.0,281.2419738769531,284.2460021972656,298.1250915527344,301.063232421875,293.1499938964844,293.1499938964844,280.95001220703125,30843.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592297196388245,1.0,0.0,0.0,3.664460897445679,3.664484024047852,8.960112154454691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.69091796875,0.0,1510.58544921875,1895.4371337890625,0.0,2105.820068359375,0.9050229787826538,1.0,0.0,3.0,1.0,0.0
17742180,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7823843359947205,0.2027175277471542,0.1830244213342666,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8545066118240356,0.2656613290309906,0.2526447772979736,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8595466017723083,0.270716905593872,0.189985454082489,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7929574847221375,0.2106890082359314,0.2004335820674896,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6343904733657837,0.1072436422109603,0.4876599609851837,284.9038391113281,284.95001220703125,296.8168029785156,295.188232421875,296.81365966796875,297.25201416015625,284.9092712402344,1.0,0.3204221427440643,1.0,1.0,0.0,1.0,-1.576750636100769,1.576748609542847,2.0300233245507115e-06,1.2080811262130735,0.8892210721969604,0.8892210721969604,0.0,60.32015609741211,78.0,47486.9296875,0.0,385.4361877441406,1.0,280.9574279785156,284.0531005859375,298.2397155761719,301.3468933105469,293.1499938964844,293.1499938964844,281.25,37033.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743803262710571,1.0,0.0,0.0,3.6620380878448486,3.662062406539917,8.948268259700853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.9306640625,0.0,1554.3607177734375,1895.4371337890625,0.0,2239.833984375,0.908236563205719,1.0,0.0,3.0,1.0,0.0
17742240,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7823843359947205,0.2027175277471542,0.1830244213342666,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8545066118240356,0.2656613290309906,0.2526447772979736,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8595466017723083,0.270716905593872,0.189985454082489,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7929574847221375,0.2106890082359314,0.2004335820674896,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6343904733657837,0.1072436422109603,0.4876599609851837,284.9038391113281,284.95001220703125,296.8168029785156,295.188232421875,296.81365966796875,297.25201416015625,284.9092712402344,1.0,0.3204221427440643,1.0,1.0,0.0,1.0,-1.576750636100769,1.576748609542847,2.0300233245507115e-06,1.2080811262130735,0.8892210721969604,0.8892210721969604,0.0,60.32015609741211,78.0,47486.9296875,0.0,385.4361877441406,1.0,280.9574279785156,284.0531005859375,298.2397155761719,301.3468933105469,293.1499938964844,293.1499938964844,281.25,37033.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743803262710571,1.0,0.0,0.0,3.6620380878448486,3.662062406539917,8.948268259700853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.9306640625,0.0,1554.3607177734375,1895.4371337890625,0.0,2239.833984375,0.908236563205719,1.0,0.0,3.0,1.0,0.0
17742300,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7800467014312744,0.2046262770891189,0.1846291720867157,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8517847061157227,0.2698192000389099,0.2545890510082245,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.855739414691925,0.2719230353832245,0.1907384544610977,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7899866104125977,0.2121511399745941,0.2017530500888824,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6329402923583984,0.1083665192127227,0.4926683306694031,285.06219482421875,284.95001220703125,296.861083984375,295.2095642089844,296.85797119140625,297.2567138671875,285.08447265625,1.0,0.3238846063613891,1.0,1.0,0.0,1.0,-1.5895060300827026,1.5895040035247805,2.060995939245913e-06,1.2180596590042114,1.0,1.0,0.0,62.11152648925781,78.0,47321.2109375,0.0,397.0676879882813,1.0,281.2027893066406,284.2308959960937,298.1961669921875,301.1820983886719,293.1499938964844,293.1499938964844,281.25,33008.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695742845535278,1.0,0.0,0.0,3.71895694732666,3.718981027603149,9.22859499041806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.453125,0.0,1588.43994140625,1895.4371337890625,0.0,2197.05859375,0.9207307696342468,1.0,0.0,3.0,1.0,0.0
17742360,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.7799914479255676,0.2068425714969635,0.1865475326776504,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.854187548160553,0.2750793695449829,0.2595320641994476,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.854273796081543,0.2734658420085907,0.191749021410942,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.7892115712165833,0.2138584107160568,0.2033091485500335,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.6330963373184204,0.1096425727009773,0.4982820451259613,285.12237548828125,284.95001220703125,296.90557861328125,295.2308349609375,296.9024658203125,297.2637939453125,285.1266174316406,1.0,0.3274590969085693,1.0,1.0,0.0,1.0,-1.6075619459152222,1.6075598001480105,2.1054518128948985e-06,1.2322731018066406,1.0,1.0,0.0,63.42501831054688,81.0,47924.94140625,0.0,410.4716796875,1.0,281.242919921875,284.2526550292969,298.2279968261719,301.2880554199219,293.1499938964844,293.1499938964844,280.95001220703125,32591.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694476842880249,1.0,0.0,0.0,3.8025195598602295,3.802544355392456,9.647975502957706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.154296875,0.0,1682.9959716796875,1895.4371337890625,0.0,2195.935302734375,0.9370396137237548,1.0,0.0,3.0,1.0,0.0
17742420,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7772388458251953,0.2105457186698913,0.1902076303958892,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8500807285308838,0.2768458127975464,0.2634360492229461,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8488081097602844,0.2758447825908661,0.1936689168214798,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7852224707603455,0.2168363332748413,0.2063882797956466,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6316930651664734,0.1119973510503768,0.5097441077232361,284.945556640625,284.95001220703125,296.9949035644531,295.2733154296875,296.9918518066406,297.2726135253906,284.9454345703125,1.0,0.3344393372535705,1.0,1.0,0.0,1.0,-1.6364141702651978,1.6364120244979858,2.1778716927656205e-06,1.2550971508026123,0.9714809656143188,0.9714809656143188,0.0,66.82547760009766,69.0,49743.765625,0.0,436.054931640625,1.0,280.9564208984375,284.0357666015625,298.3307189941406,301.57666015625,293.1499938964844,293.1499938964844,280.6499938964844,34807.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785247266292572,1.0,0.0,0.0,3.861560821533203,3.861586809158325,9.949907280315529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.021484375,0.0,1772.0826416015625,1895.4371337890625,0.0,2337.3779296875,0.9516524076461792,1.0,0.0,3.0,1.0,0.0
17742480,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7772388458251953,0.2105457186698913,0.1902076303958892,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8500807285308838,0.2768458127975464,0.2634360492229461,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8488081097602844,0.2758447825908661,0.1936689168214798,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7852224707603455,0.2168363332748413,0.2063882797956466,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6316930651664734,0.1119973510503768,0.5097441077232361,284.945556640625,284.95001220703125,296.9949035644531,295.2733154296875,296.9918518066406,297.2726135253906,284.9454345703125,1.0,0.3344393372535705,1.0,1.0,0.0,1.0,-1.6364141702651978,1.6364120244979858,2.1778716927656205e-06,1.2550971508026123,0.9714809656143188,0.9714809656143188,0.0,66.82547760009766,69.0,49743.765625,0.0,436.054931640625,1.0,280.9564208984375,284.0357666015625,298.3307189941406,301.57666015625,293.1499938964844,293.1499938964844,280.6499938964844,34807.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785247266292572,1.0,0.0,0.0,3.861560821533203,3.861586809158325,9.949907280315529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.021484375,0.0,1772.0826416015625,1895.4371337890625,0.0,2337.3779296875,0.9516524076461792,1.0,0.0,3.0,1.0,0.0
17742540,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7845317125320435,0.2137257605791092,0.1930383890867233,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8552425503730774,0.2794326245784759,0.265039712190628,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8540430068969727,0.2776408791542053,0.1949153542518615,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7917782068252563,0.2194139659404754,0.2088047266006469,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6378814578056335,0.1141286045312881,0.519167423248291,284.857666015625,284.95001220703125,297.0843811035156,295.3154296875,297.08135986328125,297.2777709960937,284.8725891113281,1.0,0.3356862366199493,1.0,1.0,0.0,1.0,-1.6574498414993286,1.6574475765228271,2.231503913208144e-06,1.271617412567139,0.8537784814834595,0.8537784814834595,0.0,66.04361724853516,57.0,50693.375,0.0,446.012939453125,1.0,280.6566467285156,283.9618835449219,298.3547668457031,301.6752624511719,293.1499938964844,293.1499938964844,280.95001220703125,41624.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964358329772949,1.0,0.0,0.0,3.654863119125366,3.654888153076172,8.91323850282788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.81787109375,0.0,1580.721923828125,1895.4371337890625,0.0,2438.884521484375,0.9110873937606812,1.0,0.0,3.0,1.0,0.0
17742600,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7845317125320435,0.2137257605791092,0.1930383890867233,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8552425503730774,0.2794326245784759,0.265039712190628,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8540430068969727,0.2776408791542053,0.1949153542518615,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7917782068252563,0.2194139659404754,0.2088047266006469,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6378814578056335,0.1141286045312881,0.519167423248291,284.857666015625,284.95001220703125,297.0843811035156,295.3154296875,297.08135986328125,297.2777709960937,284.8725891113281,1.0,0.3356862366199493,1.0,1.0,0.0,1.0,-1.6574498414993286,1.6574475765228271,2.231503913208144e-06,1.271617412567139,0.8537784814834595,0.8537784814834595,0.0,66.04361724853516,57.0,50693.375,0.0,446.012939453125,1.0,280.6566467285156,283.9618835449219,298.3547668457031,301.6752624511719,293.1499938964844,293.1499938964844,280.95001220703125,41624.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964358329772949,1.0,0.0,0.0,3.654863119125366,3.654888153076172,8.91323850282788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.81787109375,0.0,1580.721923828125,1895.4371337890625,0.0,2438.884521484375,0.9110873937606812,1.0,0.0,3.0,1.0,0.0
17742660,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8083361983299255,0.2182008475065231,0.1964772343635559,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8849865198135376,0.2904592156410217,0.2737539708614349,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.876610517501831,0.2807574570178985,0.1966247260570526,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8142899870872498,0.2229355275630951,0.2116044610738754,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.6567906141281128,0.1168270781636238,0.5292810201644897,285.09307861328125,284.95001220703125,297.17352294921875,295.3570251464844,297.17059326171875,297.2899780273437,285.0951538085937,1.0,0.3337872624397278,1.0,1.0,0.0,1.0,-1.6895893812179563,1.6895869970321655,2.314933226443827e-06,1.2967804670333862,1.0,1.0,0.0,60.5377082824707,45.0,51282.7109375,0.0,449.2083129882813,1.0,280.94317626953125,284.1581420898437,298.342041015625,301.6082458496094,293.1499938964844,293.1499938964844,280.6499938964844,32689.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788482666015625,1.0,0.0,0.0,3.810524940490722,3.810549974441528,9.688642421679106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8046875,0.0,1693.34228515625,1895.4371337890625,0.0,2366.625,0.938706636428833,1.0,0.0,3.0,1.0,0.0
17742720,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8083361983299255,0.2182008475065231,0.1964772343635559,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8849865198135376,0.2904592156410217,0.2737539708614349,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.876610517501831,0.2807574570178985,0.1966247260570526,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8142899870872498,0.2229355275630951,0.2116044610738754,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.6567906141281128,0.1168270781636238,0.5292810201644897,285.09307861328125,284.95001220703125,297.17352294921875,295.3570251464844,297.17059326171875,297.2899780273437,285.0951538085937,1.0,0.3337872624397278,1.0,1.0,0.0,1.0,-1.6895893812179563,1.6895869970321655,2.314933226443827e-06,1.2967804670333862,1.0,1.0,0.0,60.5377082824707,45.0,51282.7109375,0.0,449.2083129882813,1.0,280.94317626953125,284.1581420898437,298.342041015625,301.6082458496094,293.1499938964844,293.1499938964844,280.6499938964844,32689.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788482666015625,1.0,0.0,0.0,3.810524940490722,3.810549974441528,9.688642421679106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8046875,0.0,1693.34228515625,1895.4371337890625,0.0,2366.625,0.938706636428833,1.0,0.0,3.0,1.0,0.0
17742780,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8398699760437012,0.2221533507108688,0.1999814957380294,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9227641224861144,0.2924456000328064,0.2773820757865906,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9115927219390868,0.2834433019161224,0.1984550803899765,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8448814153671265,0.2262485921382904,0.2145848423242569,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.6859374642372131,0.1194997578859329,0.5401788949966431,284.9238586425781,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.29888916015625,284.927001953125,1.0,0.3296878337860107,1.0,1.0,0.0,1.0,-1.717021346092224,1.717018961906433,2.3878308184066555e-06,1.3184027671813965,0.9422904849052428,0.9422904849052428,0.0,53.39595031738281,33.0,52991.00390625,0.0,444.7889709472656,1.0,280.6557922363281,283.9604187011719,298.4457397460937,301.8934020996094,293.1499938964844,293.1499938964844,280.3500061035156,36040.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023099899291992,1.0,0.0,0.0,3.830224275588989,3.830250024795532,9.789075647859136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.7841796875,0.0,1743.389404296875,1895.4371337890625,0.0,2492.563720703125,0.9454143047332764,1.0,0.0,3.0,1.0,0.0
17742840,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8398699760437012,0.2221533507108688,0.1999814957380294,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9227641224861144,0.2924456000328064,0.2773820757865906,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9115927219390868,0.2834433019161224,0.1984550803899765,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8448814153671265,0.2262485921382904,0.2145848423242569,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.6859374642372131,0.1194997578859329,0.5401788949966431,284.9238586425781,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.29888916015625,284.927001953125,1.0,0.3296878337860107,1.0,1.0,0.0,1.0,-1.717021346092224,1.717018961906433,2.3878308184066555e-06,1.3184027671813965,0.9422904849052428,0.9422904849052428,0.0,53.39595031738281,33.0,52991.00390625,0.0,444.7889709472656,1.0,280.6557922363281,283.9604187011719,298.4457397460937,301.8934020996094,293.1499938964844,293.1499938964844,280.3500061035156,36040.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023099899291992,1.0,0.0,0.0,3.830224275588989,3.830250024795532,9.789075647859136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.7841796875,0.0,1743.389404296875,1895.4371337890625,0.0,2492.563720703125,0.9454143047332764,1.0,0.0,3.0,1.0,0.0
17742900,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8605259656906128,0.2239079475402832,0.2014435678720474,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9486793875694276,0.2940812408924103,0.2784852385520935,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.937138855457306,0.2845581471920013,0.1991475075483322,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.8655300736427307,0.2277528196573257,0.2158731073141098,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7050093412399292,0.1207575350999832,0.5451095700263977,284.82159423828125,284.95001220703125,297.3057556152344,295.4181213378906,297.30291748046875,297.3012084960937,284.81207275390625,1.0,0.3269082903861999,1.0,1.0,0.0,1.0,-1.7283999919891355,1.7283974885940552,2.4183761979656992e-06,1.327290654182434,0.8522536158561707,0.8522536158561707,0.0,49.366790771484375,33.0,53934.67578125,0.0,439.7512512207031,1.0,280.3966369628906,283.8285522460937,298.4848937988281,302.0680847167969,293.1499938964844,293.1499938964844,280.3500061035156,39825.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810080885887146,1.0,0.0,0.0,3.760438919067383,3.760464668273926,9.435618153474934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.328125,0.0,1689.0299072265625,1895.4371337890625,0.0,2563.9384765625,0.9301543831825256,1.0,0.0,3.0,1.0,0.0
17742960,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8865302801132202,0.2256741523742675,0.202814370393753,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9769043326377868,0.2962934374809265,0.279743492603302,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9663984775543212,0.2856766879558563,0.1997641175985336,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8915038108825684,0.2292560040950775,0.2170881330966949,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7261643409729004,0.122012622654438,0.5498455762863159,284.8647766113281,284.95001220703125,297.3492126464844,295.43804931640625,297.3425598144531,297.3037414550781,284.8681945800781,1.0,0.3237328231334686,1.0,1.0,0.2000000029802322,1.0,-1.739428162574768,1.5641276836395264,0.1753005087375641,1.1613434553146362,0.8417822122573853,0.8417822122573853,0.0,45.12621307373047,36.0,52669.77734375,0.0,433.419677734375,1.0,280.3572082519531,283.8653869628906,298.4679260253906,301.971923828125,293.1499938964844,293.1499938964844,280.6499938964844,41738.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114657998085022,1.0,0.0,0.0,3.6029906272888175,3.603015184402466,8.662028108119557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.5400390625,0.0,1523.8778076171875,1895.4371337890625,0.0,2576.697998046875,0.8999879360198975,1.0,0.0,3.0,1.0,0.0
17743020,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8819106221199036,0.229374960064888,0.2061877250671386,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.975245237350464,0.3089018762111664,0.2871944904327392,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.958842635154724,0.2885386943817138,0.2015524208545684,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8859983682632446,0.2323967367410659,0.2200855314731598,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.7237339615821838,0.1245349794626236,0.5614991784095764,284.81695556640625,284.95001220703125,297.4303283691406,295.47509765625,297.3739624023437,297.3105773925781,284.7921142578125,1.0,0.3202410340309143,1.0,1.0,0.5786294341087341,1.0,-1.7030353546142578,0.8999474048614502,0.8030879497528076,0.5270766019821167,0.7635407447814941,0.7635407447814941,0.0,46.36020278930664,36.0,43873.94921875,0.0,431.6531982421875,1.0,280.63983154296875,283.7187805175781,298.3584289550781,301.399658203125,293.1499938964844,293.1499938964844,280.6499938964844,43747.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869422435760498,1.0,0.0,0.0,3.4188456535339355,3.4188687801361084,7.799239938321989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.08154296875,0.0,1345.1788330078125,1895.4371337890625,0.0,2352.68896484375,0.8569666743278503,1.0,0.0,3.0,1.0,0.0
17743080,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.933142066001892,0.229669451713562,0.2060965746641159,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9990000128746032,0.3136532008647918,0.2691489160060882,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.9990000128746032,0.289170503616333,0.1987923979759216,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.9379981756210328,0.2326432913541793,0.2199638336896896,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.7599290013313293,0.1246852651238441,0.5607591271400452,284.7948608398437,284.95001220703125,297.43487548828125,295.4771423339844,297.37481689453125,297.3106994628906,284.7544860839844,1.0,0.3216578960418701,1.0,1.0,0.6000000238418579,1.0,-1.758232355117798,0.913479208946228,0.8447531461715698,0.492348313331604,0.7437624335289001,0.7437624335289001,0.0,39.42999267578125,39.0,43532.98828125,0.0,423.6282043457031,1.0,280.6415100097656,283.6864624023437,298.354248046875,301.3647155761719,293.1499938964844,293.1499938964844,280.95001220703125,45073.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850381731987,1.0,0.0,0.0,3.381876945495605,3.3819000720977783,7.631481935277407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.7626953125,0.0,1317.7301025390625,1895.4371337890625,0.0,2335.490966796875,0.8495457768440247,1.0,0.0,3.0,1.0,0.0
