time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.92624694108963,0.2355300933122635,0.2103892564773559,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.3422630429267883,0.2803033292293548,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9977216124534608,0.2948185205459595,0.2050493210554123,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9298104643821716,0.2373782694339752,0.2237439304590225,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7558019161224365,0.1278339922428131,0.5738186836242676,284.9002990722656,284.95001220703125,297.5185241699219,295.51513671875,297.4161682128906,297.3350830078125,284.8815612792969,1.0,0.3200138211250305,1.0,1.0,1.0,1.0,-1.7307748794555664,0.770545482635498,0.9602293372154236,0.3679821491241455,0.7864101529121399,0.7864101529121399,0.0,40.76226425170898,57.0,40125.05078125,0.0,429.0249633789063,1.0,280.9375915527344,283.8262939453125,298.3150329589844,300.96063232421875,293.1499938964844,293.1499938964844,281.25,37265.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376155853271484,1.0,0.0,0.0,3.2903828620910645,3.2904038429260254,7.224140858852479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.05712890625,0.0,1177.2100830078125,1895.4371337890625,0.0,1919.3018798828125,0.8243696689605713,1.0,0.0,3.0,1.0,0.0
17743200,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.92624694108963,0.2355300933122635,0.2103892564773559,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.3422630429267883,0.2803033292293548,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9977216124534608,0.2948185205459595,0.2050493210554123,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9298104643821716,0.2373782694339752,0.2237439304590225,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7558019161224365,0.1278339922428131,0.5738186836242676,284.9002990722656,284.95001220703125,297.5185241699219,295.51513671875,297.4161682128906,297.3350830078125,284.8815612792969,1.0,0.3200138211250305,1.0,1.0,1.0,1.0,-1.7307748794555664,0.770545482635498,0.9602293372154236,0.3679821491241455,0.7864101529121399,0.7864101529121399,0.0,40.76226425170898,57.0,40125.05078125,0.0,429.0249633789063,1.0,280.9375915527344,283.8262939453125,298.3150329589844,300.96063232421875,293.1499938964844,293.1499938964844,281.25,37265.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376155853271484,1.0,0.0,0.0,3.2903828620910645,3.2904038429260254,7.224140858852479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.05712890625,0.0,1177.2100830078125,1895.4371337890625,0.0,1919.3018798828125,0.8243696689605713,1.0,0.0,3.0,1.0,0.0
17743260,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9470494389533995,0.2394749224185943,0.2148319482803344,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9990000128746032,0.397552490234375,0.2699308693408966,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9990000128746032,0.3001598119735718,0.1993700265884399,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9495756030082704,0.2411129921674728,0.2278570979833603,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.7718775868415833,0.1312723159790039,0.5892662405967712,285.1117858886719,284.95001220703125,297.5997314453125,295.55181884765625,297.4599914550781,297.349609375,285.10992431640625,1.0,0.3284008502960205,0.918062388896942,0.918062388896942,1.0,1.0,-1.801790356636048,0.8001769185066223,1.0016134977340698,0.3851285576820373,1.0,1.0,0.0,40.8984489440918,75.0,41352.4296875,0.0,457.4202575683594,1.0,281.2388916015625,284.03155517578125,298.4472045898437,301.066650390625,293.1499938964844,293.1499938964844,280.95001220703125,28666.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117088437080383,1.0,0.0,0.0,3.542553663253784,3.5425753593444824,8.373869491151709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.95556640625,0.0,1363.6246337890625,1895.4371337890625,0.0,1704.3541259765625,0.8758437037467957,1.0,0.0,3.0,1.0,0.0
17743320,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9470494389533995,0.2394749224185943,0.2148319482803344,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9990000128746032,0.397552490234375,0.2699308693408966,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9990000128746032,0.3001598119735718,0.1993700265884399,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9495756030082704,0.2411129921674728,0.2278570979833603,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.7718775868415833,0.1312723159790039,0.5892662405967712,285.1117858886719,284.95001220703125,297.5997314453125,295.55181884765625,297.4599914550781,297.349609375,285.10992431640625,1.0,0.3284008502960205,0.918062388896942,0.918062388896942,1.0,1.0,-1.801790356636048,0.8001769185066223,1.0016134977340698,0.3851285576820373,1.0,1.0,0.0,40.8984489440918,75.0,41352.4296875,0.0,457.4202575683594,1.0,281.2388916015625,284.03155517578125,298.4472045898437,301.066650390625,293.1499938964844,293.1499938964844,280.95001220703125,28666.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117088437080383,1.0,0.0,0.0,3.542553663253784,3.5425753593444824,8.373869491151709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.95556640625,0.0,1363.6246337890625,1895.4371337890625,0.0,1704.3541259765625,0.8758437037467957,1.0,0.0,3.0,1.0,0.0
17743380,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9246578812599182,0.2430595010519027,0.218359962105751,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9990000128746032,0.4138636589050293,0.2922139167785644,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9949345588684082,0.30189910531044,0.211335226893425,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9268800020217896,0.2445319592952728,0.2313646078109741,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7584177255630493,0.1344153434038162,0.6045527458190918,284.93994140625,284.95001220703125,297.6780700683594,295.58709716796875,297.4944763183594,297.3501281738281,284.9448547363281,1.0,0.3428203761577606,0.8361247777938843,0.8361247777938843,1.0,1.0,-1.8697518110275269,0.8264144062995911,1.0433374643325806,0.3966913521289825,0.9175426363945008,0.9175426363945008,0.0,45.769439697265625,93.0,43587.046875,0.0,516.6917724609375,1.0,280.9573059082031,283.8265380859375,298.6435852050781,301.4859924316406,293.1499938964844,293.1499938964844,280.6499938964844,34280.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288904190063477,1.0,0.0,0.0,3.628284454345703,3.628308057785034,8.784073202150466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.72216796875,0.0,1496.35498046875,1895.4371337890625,0.0,1845.7791748046875,0.8989771604537964,1.0,0.0,3.0,1.0,0.0
17743440,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9246578812599182,0.2430595010519027,0.218359962105751,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9990000128746032,0.4138636589050293,0.2922139167785644,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9949345588684082,0.30189910531044,0.211335226893425,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9268800020217896,0.2445319592952728,0.2313646078109741,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7584177255630493,0.1344153434038162,0.6045527458190918,284.93994140625,284.95001220703125,297.6780700683594,295.58709716796875,297.4944763183594,297.3501281738281,284.9448547363281,1.0,0.3428203761577606,0.8361247777938843,0.8361247777938843,1.0,1.0,-1.8697518110275269,0.8264144062995911,1.0433374643325806,0.3966913521289825,0.9175426363945008,0.9175426363945008,0.0,45.769439697265625,93.0,43587.046875,0.0,516.6917724609375,1.0,280.9573059082031,283.8265380859375,298.6435852050781,301.4859924316406,293.1499938964844,293.1499938964844,280.6499938964844,34280.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288904190063477,1.0,0.0,0.0,3.628284454345703,3.628308057785034,8.784073202150466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.72216796875,0.0,1496.35498046875,1895.4371337890625,0.0,1845.7791748046875,0.8989771604537964,1.0,0.0,3.0,1.0,0.0
17743500,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9048393964767456,0.2447247356176376,0.2200051993131637,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9990000128746032,0.4000602662563324,0.3118506073951721,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.97745281457901,0.3021707832813263,0.21158167719841,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9067177176475524,0.2461387515068054,0.2330288887023925,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7455393671989441,0.135842815041542,0.6117584705352783,284.8487243652344,284.95001220703125,297.71600341796875,295.6041564941406,297.5087280273437,297.34674072265625,284.8414611816406,1.0,0.3517831563949585,0.795155942440033,0.795155942440033,1.0,1.0,-1.906267523765564,0.8386585712432861,1.0676089525222778,0.4010191261768341,0.8422279357910156,0.8422279357910156,0.0,49.803218841552734,93.0,44978.8671875,0.0,554.8197021484375,1.0,280.7006225585937,283.6955261230469,298.703369140625,301.7103881835937,293.1499938964844,293.1499938964844,280.6499938964844,37811.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411426305770874,1.0,0.0,0.0,3.596588611602783,3.5966124534606934,8.63127183947654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.77294921875,0.0,1487.9105224609375,1895.4371337890625,0.0,1949.3258056640625,0.8923486471176147,1.0,0.0,3.0,1.0,0.0
17743560,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8858582973480225,0.2463825941085815,0.221589595079422,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.3704783916473388,0.3340768218040466,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.955948531627655,0.3028050661087036,0.211978867650032,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8875740766525269,0.2477571815252304,0.2346674650907516,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7322640419006348,0.1371980756521225,0.6186365485191345,284.9037170410156,284.95001220703125,297.7530822753906,295.6208190917969,297.5247497558594,297.3457336425781,284.9158935546875,1.0,0.361679345369339,0.7944339513778687,0.7944339513778687,1.0,1.0,-1.945559024810791,0.8568567037582397,1.0887023210525513,0.4106980562210083,0.8500222563743591,0.8500222563743591,0.0,54.59343719482422,96.0,45505.078125,0.0,598.8634033203125,1.0,280.65838623046875,283.7656555175781,298.6923828125,301.677978515625,293.1499938964844,293.1499938964844,280.95001220703125,39085.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472123503684998,1.0,0.0,0.0,3.4922842979431152,3.492307424545288,8.137902796079288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.11865234375,0.0,1386.768310546875,1895.4371337890625,0.0,2001.38330078125,0.8737586736679077,1.0,0.0,3.0,1.0,0.0
17743620,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8374757766723633,0.2506282031536102,0.2257100194692611,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9258416295051576,0.3355363011360168,0.3186401426792145,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8942742943763733,0.3055891394615173,0.2140369415283203,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8386239409446716,0.2516460120677948,0.2387232929468155,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6932317614555359,0.1400275528430938,0.6337780952453613,285.0502624511719,284.95001220703125,297.82440185546875,295.6528625488281,297.5582275390625,297.34918212890625,285.04510498046875,1.0,0.3752489686012268,0.7929898500442505,0.7929898500442505,1.0,1.0,-1.9547597169876096,0.8609279990196228,1.0938317775726318,0.4131831526756286,0.9971495270729064,0.9971495270729064,0.0,68.5378646850586,99.0,45513.73046875,0.0,653.0125732421875,1.0,280.9422912597656,283.87841796875,298.658935546875,301.6027526855469,293.1499938964844,293.1499938964844,280.6499938964844,31244.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442424893379211,1.0,0.0,0.0,3.710208654403688,3.7102324962615967,9.18522857773496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.81591796875,0.0,1565.0235595703125,1895.4371337890625,0.0,1975.8514404296875,0.9152106046676636,1.0,0.0,3.0,1.0,0.0
17743680,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8374757766723633,0.2506282031536102,0.2257100194692611,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9258416295051576,0.3355363011360168,0.3186401426792145,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8942742943763733,0.3055891394615173,0.2140369415283203,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8386239409446716,0.2516460120677948,0.2387232929468155,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6932317614555359,0.1400275528430938,0.6337780952453613,285.0502624511719,284.95001220703125,297.82440185546875,295.6528625488281,297.5582275390625,297.34918212890625,285.04510498046875,1.0,0.3752489686012268,0.7929898500442505,0.7929898500442505,1.0,1.0,-1.9547597169876096,0.8609279990196228,1.0938317775726318,0.4131831526756286,0.9971495270729064,0.9971495270729064,0.0,68.5378646850586,99.0,45513.73046875,0.0,653.0125732421875,1.0,280.9422912597656,283.87841796875,298.658935546875,301.6027526855469,293.1499938964844,293.1499938964844,280.6499938964844,31244.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442424893379211,1.0,0.0,0.0,3.710208654403688,3.7102324962615967,9.18522857773496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.81591796875,0.0,1565.0235595703125,1895.4371337890625,0.0,1975.8514404296875,0.9152106046676636,1.0,0.0,3.0,1.0,0.0
17743740,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8227660059928894,0.2539825737476349,0.2292266488075256,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9050726890563964,0.3397414982318878,0.3225785791873932,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8752022981643677,0.3079776167869568,0.2160231173038482,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8238122463226318,0.2550673484802246,0.242373526096344,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6806617975234985,0.1426821053028106,0.6472222805023193,284.8938293457031,284.95001220703125,297.8915405273437,295.68310546875,297.5889892578125,297.3504943847656,284.8988952636719,1.0,0.386423259973526,0.7915458083152771,0.7915458083152771,1.0,1.0,-1.9893983602523804,0.8772221207618713,1.1121761798858645,0.4218815267086029,0.8830523490905762,0.8830523490905762,0.0,76.18059539794922,102.0,46851.3828125,0.0,704.9877319335938,1.0,280.65740966796875,283.7126770019531,298.7318115234375,301.8139953613281,293.1499938964844,293.1499938964844,280.95001220703125,37785.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582406401634216,1.0,0.0,0.0,3.660824060440064,3.660848379135132,8.942336080508539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.6513671875,0.0,1558.6407470703125,1895.4371337890625,0.0,2097.1591796875,0.908890962600708,1.0,0.0,3.0,1.0,0.0
17743800,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8227660059928894,0.2539825737476349,0.2292266488075256,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9050726890563964,0.3397414982318878,0.3225785791873932,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8752022981643677,0.3079776167869568,0.2160231173038482,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8238122463226318,0.2550673484802246,0.242373526096344,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6806617975234985,0.1426821053028106,0.6472222805023193,284.8938293457031,284.95001220703125,297.8915405273437,295.68310546875,297.5889892578125,297.3504943847656,284.8988952636719,1.0,0.386423259973526,0.7915458083152771,0.7915458083152771,1.0,1.0,-1.9893983602523804,0.8772221207618713,1.1121761798858645,0.4218815267086029,0.8830523490905762,0.8830523490905762,0.0,76.18059539794922,102.0,46851.3828125,0.0,704.9877319335938,1.0,280.65740966796875,283.7126770019531,298.7318115234375,301.8139953613281,293.1499938964844,293.1499938964844,280.95001220703125,37785.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582406401634216,1.0,0.0,0.0,3.660824060440064,3.660848379135132,8.942336080508539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.6513671875,0.0,1558.6407470703125,1895.4371337890625,0.0,2097.1591796875,0.908890962600708,1.0,0.0,3.0,1.0,0.0
17743860,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.8149733543395996,0.2581521570682525,0.2328331172466278,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8976864218711853,0.3492580354213714,0.3297848403453827,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8648037910461426,0.3113292157649994,0.218242198228836,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.8159646391868591,0.2590962946414947,0.2461215853691101,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.6747669577598572,0.1457608640193939,0.6611505150794983,285.0888366699219,284.95001220703125,297.9541320800781,295.7113952636719,297.6199951171875,297.35565185546875,285.0906982421875,1.0,0.3960697054862976,0.7906506657600403,0.7906506657600403,1.0,1.0,-2.0262646675109863,0.8947005271911621,1.1315641403198242,0.431165874004364,1.0,1.0,0.0,81.94622802734375,105.0,46998.34765625,0.0,755.0096435546875,1.0,280.9432067871094,283.8940734863281,298.70184326171875,301.7193603515625,293.1499938964844,293.1499938964844,280.6499938964844,32594.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751858115196228,1.0,0.0,0.0,3.804521560668945,3.804546594619751,9.658137969381642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.7255859375,0.0,1685.4156494140625,1895.4371337890625,0.0,2041.548095703125,0.9373752474784852,1.0,0.0,3.0,1.0,0.0
17743920,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.8149733543395996,0.2581521570682525,0.2328331172466278,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8976864218711853,0.3492580354213714,0.3297848403453827,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8648037910461426,0.3113292157649994,0.218242198228836,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.8159646391868591,0.2590962946414947,0.2461215853691101,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.6747669577598572,0.1457608640193939,0.6611505150794983,285.0888366699219,284.95001220703125,297.9541320800781,295.7113952636719,297.6199951171875,297.35565185546875,285.0906982421875,1.0,0.3960697054862976,0.7906506657600403,0.7906506657600403,1.0,1.0,-2.0262646675109863,0.8947005271911621,1.1315641403198242,0.431165874004364,1.0,1.0,0.0,81.94622802734375,105.0,46998.34765625,0.0,755.0096435546875,1.0,280.9432067871094,283.8940734863281,298.70184326171875,301.7193603515625,293.1499938964844,293.1499938964844,280.6499938964844,32594.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751858115196228,1.0,0.0,0.0,3.804521560668945,3.804546594619751,9.658137969381642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.7255859375,0.0,1685.4156494140625,1895.4371337890625,0.0,2041.548095703125,0.9373752474784852,1.0,0.0,3.0,1.0,0.0
17743980,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8085330724716187,0.2616500854492187,0.2364438623189926,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8881819844245911,0.3496561348438263,0.3326845169067383,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8565253615379333,0.3141973316669464,0.2205684930086136,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8096038699150085,0.2627941966056824,0.2499828040599823,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6705330610275269,0.1487197875976562,0.6757819652557373,284.9172668457031,284.95001220703125,298.0116882324219,295.73760986328125,297.6478576660156,297.3592529296875,284.9193420410156,1.0,0.4047286212444305,0.7897555232048035,0.7897555232048035,1.0,1.0,-2.059096336364746,0.910219430923462,1.1488770246505735,0.4396082758903503,0.9393551349639891,0.9393551349639891,0.0,87.36890411376953,108.0,48612.9921875,0.0,801.9630737304688,1.0,280.65582275390625,283.6932678222656,298.7904663085937,301.9787292480469,293.1499938964844,293.1499938964844,280.3500061035156,36071.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667141556739807,1.0,0.0,0.0,3.823559522628784,3.823585271835327,9.75503894551366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.857421875,0.0,1735.52783203125,1895.4371337890625,0.0,2171.7158203125,0.943919003009796,1.0,0.0,3.0,1.0,0.0
17744040,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8085330724716187,0.2616500854492187,0.2364438623189926,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8881819844245911,0.3496561348438263,0.3326845169067383,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8565253615379333,0.3141973316669464,0.2205684930086136,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8096038699150085,0.2627941966056824,0.2499828040599823,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6705330610275269,0.1487197875976562,0.6757819652557373,284.9172668457031,284.95001220703125,298.0116882324219,295.73760986328125,297.6478576660156,297.3592529296875,284.9193420410156,1.0,0.4047286212444305,0.7897555232048035,0.7897555232048035,1.0,1.0,-2.059096336364746,0.910219430923462,1.1488770246505735,0.4396082758903503,0.9393551349639891,0.9393551349639891,0.0,87.36890411376953,108.0,48612.9921875,0.0,801.9630737304688,1.0,280.65582275390625,283.6932678222656,298.7904663085937,301.9787292480469,293.1499938964844,293.1499938964844,280.3500061035156,36071.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667141556739807,1.0,0.0,0.0,3.823559522628784,3.823585271835327,9.75503894551366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.857421875,0.0,1735.52783203125,1895.4371337890625,0.0,2171.7158203125,0.943919003009796,1.0,0.0,3.0,1.0,0.0
17744100,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.8051096796989441,0.2630858719348907,0.237893670797348,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8830212354660034,0.3503712713718414,0.3332288563251495,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8525102138519287,0.3153785169124603,0.221505582332611,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.8063876032829285,0.2644443809986114,0.2516817152500152,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.6684557795524597,0.1500778496265411,0.6824495196342468,284.8094482421875,284.95001220703125,298.0384521484375,295.7499389648437,297.6601257324219,297.3596496582031,284.8037414550781,1.0,0.4086106121540069,0.7893080115318298,0.7893080115318298,1.0,1.0,-2.0726654529571533,0.9166420698165894,1.1560232639312744,0.4430101215839386,0.8417325019836426,0.8417325019836426,0.0,89.99756622314453,108.0,49482.42578125,0.0,823.1361694335938,1.0,280.3961486816406,283.5616455078125,298.8228454589844,302.1405029296875,293.1499938964844,293.1499938964844,280.3500061035156,40501.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751414775848389,1.0,0.0,0.0,3.7394206523895264,3.739446401596069,9.330435659649084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.12890625,0.0,1669.4520263671875,1895.4371337890625,0.0,2246.629638671875,0.9257033467292786,1.0,0.0,3.0,1.0,0.0
17744160,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8020257949829102,0.2645444869995117,0.2392136305570602,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8786874413490295,0.3521742820739746,0.3339962661266327,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8489731550216675,0.3165987133979797,0.2223627120256424,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8035332560539246,0.2661099731922149,0.2532888054847717,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6667227149009705,0.1514394283294677,0.6888318657875061,284.87109375,284.95001220703125,298.06378173828125,295.7616882324219,297.67169189453125,297.3598937988281,284.8807067871094,1.0,0.4122753739356994,0.7887498140335083,0.7887498140335083,1.0,1.0,-2.08579421043396,0.922843098640442,1.1629512310028076,0.4462598860263824,0.8425623774528503,0.8425623774528503,0.0,92.45526885986328,96.0,49364.8125,0.0,843.5596923828125,1.0,280.35748291015625,283.64361572265625,298.7961120605469,302.0460510253906,293.1499938964844,293.1499938964844,280.6499938964844,41669.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768478989601135,1.0,0.0,0.0,3.5830070972442627,3.58303165435791,8.566208862248459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.51953125,0.0,1501.54443359375,1895.4371337890625,0.0,2261.8857421875,0.895790159702301,1.0,0.0,3.0,1.0,0.0
17744220,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8128090500831604,0.2687894105911255,0.2425653040409088,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8947027325630188,0.3631244003772735,0.3430851995944977,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8589709997177124,0.3203349709510803,0.2246109992265701,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8143635392189026,0.2704213559627533,0.2569544613361358,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6774764060974121,0.1548023968935012,0.7024223804473877,285.0601501464844,284.95001220703125,298.11004638671875,295.7834167480469,297.696533203125,297.36669921875,285.05938720703125,1.0,0.4147962629795074,0.7876334190368652,0.7876334190368652,1.0,1.0,-2.124152660369873,0.941049337387085,1.1831034421920776,0.455852061510086,1.0,1.0,0.0,90.24122619628906,84.0,49681.33203125,0.0,870.580322265625,1.0,280.6429443359375,283.8074951171875,298.7640686035156,301.9453125,293.1499938964844,293.1499938964844,280.3500061035156,32024.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681609988212585,1.0,0.0,0.0,3.753945827484131,3.753970146179199,9.403062222190784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.0146484375,0.0,1621.3253173828125,1895.4371337890625,0.0,2184.525390625,0.9259005188941956,1.0,0.0,3.0,1.0,0.0
17744280,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8128090500831604,0.2687894105911255,0.2425653040409088,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8947027325630188,0.3631244003772735,0.3430851995944977,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8589709997177124,0.3203349709510803,0.2246109992265701,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8143635392189026,0.2704213559627533,0.2569544613361358,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6774764060974121,0.1548023968935012,0.7024223804473877,285.0601501464844,284.95001220703125,298.11004638671875,295.7834167480469,297.696533203125,297.36669921875,285.05938720703125,1.0,0.4147962629795074,0.7876334190368652,0.7876334190368652,1.0,1.0,-2.124152660369873,0.941049337387085,1.1831034421920776,0.455852061510086,1.0,1.0,0.0,90.24122619628906,84.0,49681.33203125,0.0,870.580322265625,1.0,280.6429443359375,283.8074951171875,298.7640686035156,301.9453125,293.1499938964844,293.1499938964844,280.3500061035156,32024.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681609988212585,1.0,0.0,0.0,3.753945827484131,3.753970146179199,9.403062222190784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.0146484375,0.0,1621.3253173828125,1895.4371337890625,0.0,2184.525390625,0.9259005188941956,1.0,0.0,3.0,1.0,0.0
17744340,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8290401101112366,0.272087961435318,0.2456365525722503,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9127070903778076,0.3634918630123138,0.3451615571975708,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8763614296913147,0.3234167397022247,0.2267844080924987,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8309507369995117,0.2743195593357086,0.2605904042720794,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6944882273674011,0.1579870581626892,0.7161304354667664,284.9059753417969,284.95001220703125,298.1499938964844,295.8027648925781,297.7171325683594,297.3711242675781,284.9092102050781,1.0,0.4141677618026733,0.7865170240402222,0.7865170240402222,1.0,1.0,-2.1537883281707764,0.9550344944000244,1.1987539529800415,0.4633934795856476,0.8999851942062378,0.8999851942062378,0.0,85.22882080078125,72.0,51067.32421875,0.0,879.8689575195312,1.0,280.3573913574219,283.63348388671875,298.8461303710937,302.1892395019531,293.1499938964844,293.1499938964844,280.04998779296875,37345.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814174294471741,1.0,0.0,0.0,3.7231268882751465,3.723151922225952,9.249302479474864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.208984375,0.0,1626.33056640625,1895.4371337890625,0.0,2302.87548828125,0.9223729372024536,1.0,0.0,3.0,1.0,0.0
17744400,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8290401101112366,0.272087961435318,0.2456365525722503,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9127070903778076,0.3634918630123138,0.3451615571975708,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8763614296913147,0.3234167397022247,0.2267844080924987,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8309507369995117,0.2743195593357086,0.2605904042720794,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6944882273674011,0.1579870581626892,0.7161304354667664,284.9059753417969,284.95001220703125,298.1499938964844,295.8027648925781,297.7171325683594,297.3711242675781,284.9092102050781,1.0,0.4141677618026733,0.7865170240402222,0.7865170240402222,1.0,1.0,-2.1537883281707764,0.9550344944000244,1.1987539529800415,0.4633934795856476,0.8999851942062378,0.8999851942062378,0.0,85.22882080078125,72.0,51067.32421875,0.0,879.8689575195312,1.0,280.3573913574219,283.63348388671875,298.8461303710937,302.1892395019531,293.1499938964844,293.1499938964844,280.04998779296875,37345.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814174294471741,1.0,0.0,0.0,3.7231268882751465,3.723151922225952,9.249302479474864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.208984375,0.0,1626.33056640625,1895.4371337890625,0.0,2302.87548828125,0.9223729372024536,1.0,0.0,3.0,1.0,0.0
17744460,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8511312007904053,0.2746496498584747,0.2477298527956009,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9402904510498048,0.3651009202003479,0.3459365963935852,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.901229441165924,0.325924664735794,0.2283589839935302,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8539549708366394,0.2776821553707123,0.2635518312454223,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7165897488594055,0.1606945395469665,0.7273744344711304,284.89141845703125,284.95001220703125,298.17987060546875,295.81842041015625,297.7303161621094,297.37030029296875,284.8985290527344,1.0,0.4110879004001617,0.7852031588554382,0.7852031588554382,1.0,1.0,-2.176187753677368,0.9655452966690063,1.2106424570083618,0.468917965888977,0.828046441078186,0.828046441078186,0.0,78.20169830322266,60.0,51638.77734375,0.0,874.9798583984375,1.0,280.05810546875,283.61102294921875,298.8453674316406,302.23858642578125,293.1499938964844,293.1499938964844,280.3500061035156,41320.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899049520492554,1.0,0.0,0.0,3.4703078269958496,3.4703309535980225,8.035803489292448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.79638671875,0.0,1380.14208984375,1895.4371337890625,0.0,2379.510009765625,0.8711427450180054,1.0,0.0,3.0,1.0,0.0
17744520,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8511312007904053,0.2746496498584747,0.2477298527956009,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9402904510498048,0.3651009202003479,0.3459365963935852,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.901229441165924,0.325924664735794,0.2283589839935302,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8539549708366394,0.2776821553707123,0.2635518312454223,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7165897488594055,0.1606945395469665,0.7273744344711304,284.89141845703125,284.95001220703125,298.17987060546875,295.81842041015625,297.7303161621094,297.37030029296875,284.8985290527344,1.0,0.4110879004001617,0.7852031588554382,0.7852031588554382,1.0,1.0,-2.176187753677368,0.9655452966690063,1.2106424570083618,0.468917965888977,0.828046441078186,0.828046441078186,0.0,78.20169830322266,60.0,51638.77734375,0.0,874.9798583984375,1.0,280.05810546875,283.61102294921875,298.8453674316406,302.23858642578125,293.1499938964844,293.1499938964844,280.3500061035156,41320.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899049520492554,1.0,0.0,0.0,3.4703078269958496,3.4703309535980225,8.035803489292448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.79638671875,0.0,1380.14208984375,1895.4371337890625,0.0,2379.510009765625,0.8711427450180054,1.0,0.0,3.0,1.0,0.0
17744580,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8899588584899902,0.2780082821846008,0.2501575648784637,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9857411980628968,0.3723519444465637,0.3518141508102417,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.947107195854187,0.3291781842708587,0.2301797717809677,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8936157822608948,0.2814771831035614,0.2665945291519165,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7480409741401672,0.1634771227836609,0.7376852631568909,285.03863525390625,284.95001220703125,298.1967163085937,295.8294677734375,297.7381896972656,297.3702087402344,285.0363464355469,1.0,0.4067876636981964,0.7838892936706543,0.7838892936706543,1.0,1.0,-2.204384088516236,0.9788413643836976,1.2255427837371826,0.4759092628955841,0.95919930934906,0.95919930934906,0.0,68.62744903564453,48.0,51804.1171875,0.0,865.8592529296875,1.0,280.342041015625,283.7398681640625,298.8096923828125,302.12957763671875,293.1499938964844,293.1499938964844,280.04998779296875,32097.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781466007232666,1.0,0.0,0.0,3.6468989849090576,3.646922111511232,8.874435479810927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.1328125,0.0,1500.5465087890625,1895.4371337890625,0.0,2303.3125,0.9016811847686768,1.0,0.0,3.0,1.0,0.0
17744640,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8899588584899902,0.2780082821846008,0.2501575648784637,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9857411980628968,0.3723519444465637,0.3518141508102417,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.947107195854187,0.3291781842708587,0.2301797717809677,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8936157822608948,0.2814771831035614,0.2665945291519165,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7480409741401672,0.1634771227836609,0.7376852631568909,285.03863525390625,284.95001220703125,298.1967163085937,295.8294677734375,297.7381896972656,297.3702087402344,285.0363464355469,1.0,0.4067876636981964,0.7838892936706543,0.7838892936706543,1.0,1.0,-2.204384088516236,0.9788413643836976,1.2255427837371826,0.4759092628955841,0.95919930934906,0.95919930934906,0.0,68.62744903564453,48.0,51804.1171875,0.0,865.8592529296875,1.0,280.342041015625,283.7398681640625,298.8096923828125,302.12957763671875,293.1499938964844,293.1499938964844,280.04998779296875,32097.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781466007232666,1.0,0.0,0.0,3.6468989849090576,3.646922111511232,8.874435479810927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.1328125,0.0,1500.5465087890625,1895.4371337890625,0.0,2303.3125,0.9016811847686768,1.0,0.0,3.0,1.0,0.0
17744700,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9114254713058472,0.2792655527591705,0.251369446516037,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.3716098666191101,0.3492739200592041,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.96974515914917,0.3304327428340912,0.2310994118452072,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9158477187156676,0.2830827534198761,0.2681179940700531,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7653369307518005,0.1646533608436584,0.7427407503128052,284.8939514160156,284.95001220703125,298.2005310058594,295.8333435058594,297.7388610839844,297.3681945800781,284.8822021484375,1.0,0.4040792286396026,0.7832323312759399,0.7832323312759399,1.0,1.0,-2.2111263275146484,0.9818553924560548,1.2292710542678833,0.4779373705387115,0.8714873194694519,0.8714873194694519,0.0,64.43829345703125,48.0,52796.671875,0.0,856.7337036132812,1.0,280.0973205566406,283.56793212890625,298.8792419433594,302.37652587890625,293.1499938964844,293.1499938964844,280.04998779296875,35829.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789594292640686,1.0,0.0,0.0,3.649560928344727,3.649585008621216,8.88739634774538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.263671875,0.0,1531.407470703125,1895.4371337890625,0.0,2376.69384765625,0.90284526348114,1.0,0.0,3.0,1.0,0.0
17744760,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9276037812232972,0.2801445722579956,0.2521707713603973,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.3800093829631805,0.3347165584564209,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.983328342437744,0.3313436806201935,0.2317360043525695,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.932752013206482,0.2843981683254242,0.269350528717041,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7778512835502625,0.1656086295843124,0.7468996047973633,284.88818359375,284.95001220703125,298.2014465332031,295.8362121582031,297.7367858886719,297.3638916015625,284.8922119140625,1.0,0.4003991782665252,0.782615065574646,0.782615065574646,1.0,1.0,-2.2025511264801025,0.9776342511177064,1.2249168157577517,0.4755668640136719,0.8440991044044495,0.8440991044044495,0.0,61.531436920166016,51.0,52318.5390625,0.0,837.4903564453125,1.0,280.05767822265625,283.5885009765625,298.8696594238281,302.3130187988281,293.1499938964844,293.1499938964844,280.3500061035156,39419.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927207946777344,1.0,0.0,0.0,3.537590742111206,3.537614345550537,8.350422717740003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.779296875,0.0,1436.4652099609375,1895.4371337890625,0.0,2405.068603515625,0.8828017711639404,1.0,0.0,3.0,1.0,0.0
17744820,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.951707124710083,0.2827669978141784,0.2541828453540802,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.4334563016891479,0.3154243230819702,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.3339898884296417,0.2326882779598236,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9573213458061218,0.2875802516937256,0.2720719575881958,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7971112132072449,0.1678859889507293,0.7559755444526672,285.01251220703125,284.95001220703125,298.1949768066406,295.83892822265625,297.7314758300781,297.35955810546875,285.0088195800781,1.0,0.3970651924610138,0.7813805937767029,0.7813805937767029,1.0,1.0,-2.197070360183716,0.9748071432113647,1.2222633361816406,0.4737754762172699,0.951192319393158,0.951192319393158,0.0,58.01754379272461,71.0,51734.9765625,0.0,819.25732421875,1.0,280.3424072265625,283.71258544921875,298.81695556640625,302.15069580078125,293.1499938964844,293.1499938964844,280.04998779296875,32756.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841891646385193,1.0,0.0,0.0,3.672402620315552,3.672426462173462,8.998992484521295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.798828125,0.0,1533.81689453125,1895.4371337890625,0.0,2327.83251953125,0.9077109694480896,1.0,0.0,3.0,1.0,0.0
17744880,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.951707124710083,0.2827669978141784,0.2541828453540802,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.4334563016891479,0.3154243230819702,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.3339898884296417,0.2326882779598236,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9573213458061218,0.2875802516937256,0.2720719575881958,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7971112132072449,0.1678859889507293,0.7559755444526672,285.01251220703125,284.95001220703125,298.1949768066406,295.83892822265625,297.7314758300781,297.35955810546875,285.0088195800781,1.0,0.3970651924610138,0.7813805937767029,0.7813805937767029,1.0,1.0,-2.197070360183716,0.9748071432113647,1.2222633361816406,0.4737754762172699,0.951192319393158,0.951192319393158,0.0,58.01754379272461,71.0,51734.9765625,0.0,819.25732421875,1.0,280.3424072265625,283.71258544921875,298.81695556640625,302.15069580078125,293.1499938964844,293.1499938964844,280.04998779296875,32756.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841891646385193,1.0,0.0,0.0,3.672402620315552,3.672426462173462,8.998992484521295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.798828125,0.0,1533.81689453125,1895.4371337890625,0.0,2327.83251953125,0.9077109694480896,1.0,0.0,3.0,1.0,0.0
17744940,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9481664896011353,0.2845205068588257,0.2560316920280456,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.4784696996212005,0.3209471404552459,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.997958481311798,0.336126834154129,0.2350085973739624,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9547302722930908,0.2901912033557892,0.27474445104599,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7958232760429382,0.1698791682720184,0.7655964493751526,284.9051513671875,284.95001220703125,298.1781921386719,295.8379211425781,297.7216796875,297.3546447753906,284.9120788574219,1.0,0.4027909934520721,0.7801461219787598,0.7801461219787598,1.0,1.0,-2.2234761714935303,0.9873096346855164,1.2361664772033691,0.4800532460212707,0.8542656898498535,0.8542656898498535,0.0,59.695438385009766,91.0,52595.53125,0.0,850.22412109375,1.0,280.0575256347656,283.6043395996094,298.8631591796875,302.3058776855469,293.1499938964844,293.1499938964844,280.3500061035156,39111.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933322787284851,1.0,0.0,0.0,3.539722442626953,3.539746046066284,8.360489687220252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.46875,0.0,1436.47998046875,1895.4371337890625,0.0,2410.626953125,0.8838306069374084,1.0,0.0,3.0,1.0,0.0
