time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9481664896011353,0.2845205068588257,0.2560316920280456,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.4784696996212005,0.3209471404552459,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.997958481311798,0.336126834154129,0.2350085973739624,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9547302722930908,0.2901912033557892,0.27474445104599,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7958232760429382,0.1698791682720184,0.7655964493751526,284.9051513671875,284.95001220703125,298.1781921386719,295.8379211425781,297.7216796875,297.3546447753906,284.9120788574219,1.0,0.4027909934520721,0.7801461219787598,0.7801461219787598,1.0,1.0,-2.2234761714935303,0.9873096346855164,1.2361664772033691,0.4800532460212707,0.8542656898498535,0.8542656898498535,0.0,59.695438385009766,91.0,52595.53125,0.0,850.22412109375,1.0,280.0575256347656,283.6043395996094,298.8631591796875,302.3058776855469,293.1499938964844,293.1499938964844,280.3500061035156,39111.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933322787284851,1.0,0.0,0.0,3.539722442626953,3.539746046066284,8.360489687220252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.46875,0.0,1436.47998046875,1895.4371337890625,0.0,2410.626953125,0.8838306069374084,1.0,0.0,3.0,1.0,0.0
17745060,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9234530329704284,0.28711998462677,0.2582772076129913,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9990000128746032,0.4857181906700134,0.3467920422554016,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.97926926612854,0.3386740088462829,0.2367378920316696,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931004524230957,0.2933605909347534,0.277724951505661,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7785688042640686,0.172081246972084,0.7759460806846619,285.06988525390625,284.95001220703125,298.15203857421875,295.8334045410156,297.7095031738281,297.3524169921875,285.0693664550781,1.0,0.4152257740497589,0.7793605923652649,0.7793605923652649,1.0,1.0,-2.2752811908721924,1.0120636224746704,1.2632174491882324,0.4930756986141205,1.0,1.0,0.0,65.80458068847656,111.0,53132.5546875,0.0,923.8936157226562,1.0,280.3426818847656,283.74774169921875,298.8253173828125,302.2210998535156,293.1499938964844,293.1499938964844,280.04998779296875,31430.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875862717628479,1.0,0.0,0.0,3.7306861877441406,3.730710029602051,9.286898716709402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.3876953125,0.0,1589.8602294921875,1895.4371337890625,0.0,2358.5126953125,0.9202024340629578,1.0,0.0,3.0,1.0,0.0
17745120,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9234530329704284,0.28711998462677,0.2582772076129913,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9990000128746032,0.4857181906700134,0.3467920422554016,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.97926926612854,0.3386740088462829,0.2367378920316696,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931004524230957,0.2933605909347534,0.277724951505661,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7785688042640686,0.172081246972084,0.7759460806846619,285.06988525390625,284.95001220703125,298.15203857421875,295.8334045410156,297.7095031738281,297.3524169921875,285.0693664550781,1.0,0.4152257740497589,0.7793605923652649,0.7793605923652649,1.0,1.0,-2.2752811908721924,1.0120636224746704,1.2632174491882324,0.4930756986141205,1.0,1.0,0.0,65.80458068847656,111.0,53132.5546875,0.0,923.8936157226562,1.0,280.3426818847656,283.74774169921875,298.8253173828125,302.2210998535156,293.1499938964844,293.1499938964844,280.04998779296875,31430.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875862717628479,1.0,0.0,0.0,3.7306861877441406,3.730710029602051,9.286898716709402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.3876953125,0.0,1589.8602294921875,1895.4371337890625,0.0,2358.5126953125,0.9202024340629578,1.0,0.0,3.0,1.0,0.0
17745180,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8899770975112915,0.2887277603149414,0.2603350877761841,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9990000128746032,0.4305879175662994,0.387211263179779,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9454585909843444,0.3404569923877716,0.2384184002876281,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.897162675857544,0.2958744466304779,0.2806415259838104,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7536067366600037,0.1736765056848526,0.7855848073959351,284.9330444335937,284.95001220703125,298.11737060546875,295.82568359375,297.6885681152344,297.3411560058594,284.937744140625,1.0,0.4325750768184662,0.77857506275177,0.77857506275177,1.0,1.0,-2.3433942794799805,1.0446492433547974,1.2987451553344729,0.5104002952575684,0.9294291138648988,0.9294291138648988,0.0,75.7688217163086,131.0,55289.81640625,0.0,1033.2950439453125,1.0,280.05633544921875,283.58056640625,298.8819580078125,302.47857666015625,293.1499938964844,293.1499938964844,279.75,35793.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80299311876297,1.0,0.0,0.0,3.74660897254944,3.746634006500244,9.36634251047508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.0263671875,0.0,1641.74072265625,1895.4371337890625,0.0,2498.822265625,0.9268882870674132,1.0,0.0,3.0,1.0,0.0
17745240,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8899770975112915,0.2887277603149414,0.2603350877761841,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9990000128746032,0.4305879175662994,0.387211263179779,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9454585909843444,0.3404569923877716,0.2384184002876281,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.897162675857544,0.2958744466304779,0.2806415259838104,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7536067366600037,0.1736765056848526,0.7855848073959351,284.9330444335937,284.95001220703125,298.11737060546875,295.82568359375,297.6885681152344,297.3411560058594,284.937744140625,1.0,0.4325750768184662,0.77857506275177,0.77857506275177,1.0,1.0,-2.3433942794799805,1.0446492433547974,1.2987451553344729,0.5104002952575684,0.9294291138648988,0.9294291138648988,0.0,75.7688217163086,131.0,55289.81640625,0.0,1033.2950439453125,1.0,280.05633544921875,283.58056640625,298.8819580078125,302.47857666015625,293.1499938964844,293.1499938964844,279.75,35793.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80299311876297,1.0,0.0,0.0,3.74660897254944,3.746634006500244,9.36634251047508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.0263671875,0.0,1641.74072265625,1895.4371337890625,0.0,2498.822265625,0.9268882870674132,1.0,0.0,3.0,1.0,0.0
17745300,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8567634224891663,0.2892089188098907,0.2612898051738739,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.966912567615509,0.3840070962905884,0.3863605856895447,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.9054771065711976,0.3410593867301941,0.2392379641532898,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.863838255405426,0.2968529164791107,0.2821018397808075,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.7278965711593628,0.1741270273923874,0.7902818322181702,284.83697509765625,284.95001220703125,298.0971069335937,295.8206787109375,297.67498779296875,297.3330078125,284.8275146484375,1.0,0.4412457644939422,0.7781822681427002,0.7781822681427002,1.0,1.0,-2.3486456871032715,1.0466364622116089,1.3020092248916626,0.5136406421661377,0.847375214099884,0.847375214099884,0.0,86.55738067626953,131.0,56203.4140625,0.0,1083.577880859375,1.0,279.7977905273437,283.4480285644531,298.8992919921875,302.6515197753906,293.1499938964844,293.1499938964844,279.75,39213.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120934367179871,1.0,0.0,0.0,3.6928014755249023,3.692826271057129,9.099241538024216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.8310546875,0.0,1605.6363525390625,1895.4371337890625,0.0,2582.48486328125,0.914777398109436,1.0,0.0,3.0,1.0,0.0
17745360,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8258721232414246,0.2894499897956848,0.2620542347431183,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.900618314743042,0.3747952878475189,0.3591803312301636,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8702647089958191,0.3414396941661834,0.2399265170097351,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8327344655990601,0.2976145446300506,0.2834019362926483,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7010049819946289,0.1743467152118683,0.7940882444381714,284.8487243652344,284.95001220703125,298.0750732421875,295.8149719238281,297.6596069335937,297.3233337402344,284.8568725585937,1.0,0.4485404789447784,0.7770128846168518,0.7770128846168518,1.0,1.0,-2.3271970748901367,1.0364301204681396,1.2907670736312866,0.5064616799354553,0.8148861527442932,0.8148861527442932,0.0,99.41868591308594,134.0,55101.37109375,0.0,1109.873291015625,1.0,279.7578125,283.49981689453125,298.8533630371094,302.503173828125,293.1499938964844,293.1499938964844,280.04998779296875,42940.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141983151435852,1.0,0.0,0.0,3.509000539779663,3.509024381637573,8.215994853344455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.0107421875,0.0,1431.805419921875,1895.4371337890625,0.0,2601.90771484375,0.8794720768928528,1.0,0.0,3.0,1.0,0.0
17745420,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8077718019485474,0.2912997007369995,0.2637793719768524,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8832035064697266,0.3854709565639496,0.3661276400089264,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8504491448402405,0.3434819281101227,0.241412416100502,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8154178857803345,0.3001089096069336,0.285918265581131,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6842334270477295,0.175553947687149,0.8004866242408752,285.0090026855469,284.95001220703125,298.026123046875,295.8015441894531,297.63348388671875,297.3152770996094,285.0088195800781,1.0,0.4596054255962372,0.7746741771697998,0.7746741771697998,1.0,1.0,-2.35008192062378,1.0470253229141235,1.3030565977096558,0.5115045309066772,0.9354671239852904,0.9354671239852904,0.0,110.64656066894533,137.0,54952.0703125,0.0,1180.0797119140625,1.0,280.04132080078125,283.65301513671875,298.77752685546875,302.3055114746094,293.1499938964844,293.1499938964844,279.75,33345.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043524026870728,1.0,0.0,0.0,3.636606931686402,3.636630296707153,8.824416681818548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.1259765625,0.0,1498.528564453125,1895.4371337890625,0.0,2511.284912109375,0.9005423784255981,1.0,0.0,3.0,1.0,0.0
17745480,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8077718019485474,0.2912997007369995,0.2637793719768524,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8832035064697266,0.3854709565639496,0.3661276400089264,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8504491448402405,0.3434819281101227,0.241412416100502,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8154178857803345,0.3001089096069336,0.285918265581131,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6842334270477295,0.175553947687149,0.8004866242408752,285.0090026855469,284.95001220703125,298.026123046875,295.8015441894531,297.63348388671875,297.3152770996094,285.0088195800781,1.0,0.4596054255962372,0.7746741771697998,0.7746741771697998,1.0,1.0,-2.35008192062378,1.0470253229141235,1.3030565977096558,0.5115045309066772,0.9354671239852904,0.9354671239852904,0.0,110.64656066894533,137.0,54952.0703125,0.0,1180.0797119140625,1.0,280.04132080078125,283.65301513671875,298.77752685546875,302.3055114746094,293.1499938964844,293.1499938964844,279.75,33345.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043524026870728,1.0,0.0,0.0,3.636606931686402,3.636630296707153,8.824416681818548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.1259765625,0.0,1498.528564453125,1895.4371337890625,0.0,2511.284912109375,0.9005423784255981,1.0,0.0,3.0,1.0,0.0
17745540,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7933922410011292,0.2922783493995666,0.2652682960033417,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8635122776031494,0.3802304267883301,0.3629373013973236,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8364009261131287,0.3448131382465362,0.2427813410758972,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8020312786102295,0.3020513951778412,0.2882994711399078,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6722097396850586,0.1765021085739135,0.8070075511932373,284.9041442871094,284.95001220703125,297.97137451171875,295.78564453125,297.60321044921875,297.3047790527344,284.9082946777344,1.0,0.4677772223949432,0.7723354697227478,0.7723354697227478,1.0,1.0,-2.3603901863098145,1.0514724254608154,1.308917760848999,0.5136920213699341,0.8429366946220398,0.8429366946220398,0.0,120.1786117553711,125.0,55501.16796875,0.0,1230.1116943359375,1.0,279.7578125,283.5426330566406,298.8097839355469,302.447998046875,293.1499938964844,293.1499938964844,280.04998779296875,39360.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813317060470581,1.0,0.0,0.0,3.50232458114624,3.502347946166992,8.184762805285573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.974609375,0.0,1399.1204833984375,1895.4371337890625,0.0,2593.77294921875,0.8755977153778076,1.0,0.0,3.0,1.0,0.0
17745600,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7933922410011292,0.2922783493995666,0.2652682960033417,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8635122776031494,0.3802304267883301,0.3629373013973236,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8364009261131287,0.3448131382465362,0.2427813410758972,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8020312786102295,0.3020513951778412,0.2882994711399078,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6722097396850586,0.1765021085739135,0.8070075511932373,284.9041442871094,284.95001220703125,297.97137451171875,295.78564453125,297.60321044921875,297.3047790527344,284.9082946777344,1.0,0.4677772223949432,0.7723354697227478,0.7723354697227478,1.0,1.0,-2.3603901863098145,1.0514724254608154,1.308917760848999,0.5136920213699341,0.8429366946220398,0.8429366946220398,0.0,120.1786117553711,125.0,55501.16796875,0.0,1230.1116943359375,1.0,279.7578125,283.5426330566406,298.8097839355469,302.447998046875,293.1499938964844,293.1499938964844,280.04998779296875,39360.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813317060470581,1.0,0.0,0.0,3.50232458114624,3.502347946166992,8.184762805285573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.974609375,0.0,1399.1204833984375,1895.4371337890625,0.0,2593.77294921875,0.8755977153778076,1.0,0.0,3.0,1.0,0.0
17745660,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.794688880443573,0.2939170300960541,0.2665258049964905,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8658058047294617,0.3846005499362945,0.3658338189125061,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8377628922462463,0.3468753397464752,0.2440385967493057,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8040814399719238,0.3045273125171661,0.2904495596885681,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6737368702888489,0.1777953952550888,0.8121994137763977,285.02252197265625,284.95001220703125,297.9117126464844,295.767578125,297.57440185546875,297.30059814453125,285.0196228027344,1.0,0.4695516228675842,0.771209180355072,0.771209180355072,1.0,1.0,-2.3757030963897705,1.058618187904358,1.317084789276123,0.5171942114830017,0.9538384079933168,0.9538384079933168,0.0,120.6366729736328,113.0,55285.1015625,0.0,1249.7628173828125,1.0,280.042236328125,283.6576232910156,298.75201416015625,302.3023681640625,293.1499938964844,293.1499938964844,279.75,32429.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063306212425232,1.0,0.0,0.0,3.6578330993652335,3.6578564643859854,8.927730164032255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.6162109375,0.0,1515.12890625,1895.4371337890625,0.0,2529.44384765625,0.9042516946792604,1.0,0.0,3.0,1.0,0.0
17745720,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.794688880443573,0.2939170300960541,0.2665258049964905,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8658058047294617,0.3846005499362945,0.3658338189125061,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8377628922462463,0.3468753397464752,0.2440385967493057,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8040814399719238,0.3045273125171661,0.2904495596885681,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6737368702888489,0.1777953952550888,0.8121994137763977,285.02252197265625,284.95001220703125,297.9117126464844,295.767578125,297.57440185546875,297.30059814453125,285.0196228027344,1.0,0.4695516228675842,0.771209180355072,0.771209180355072,1.0,1.0,-2.3757030963897705,1.058618187904358,1.317084789276123,0.5171942114830017,0.9538384079933168,0.9538384079933168,0.0,120.6366729736328,113.0,55285.1015625,0.0,1249.7628173828125,1.0,280.042236328125,283.6576232910156,298.75201416015625,302.3023681640625,293.1499938964844,293.1499938964844,279.75,32429.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063306212425232,1.0,0.0,0.0,3.6578330993652335,3.6578564643859854,8.927730164032255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.6162109375,0.0,1515.12890625,1895.4371337890625,0.0,2529.44384765625,0.9042516946792604,1.0,0.0,3.0,1.0,0.0
17745780,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8014404773712158,0.2945832014083862,0.2672588229179382,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8694422841072083,0.3798497021198272,0.3624188005924225,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8446279168128967,0.3481364548206329,0.2449985593557357,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.81169193983078,0.3063978850841522,0.2922669649124145,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6802244782447815,0.1787476986646652,0.8163900375366211,284.8955078125,284.95001220703125,297.8480834960937,295.74755859375,297.5408630371094,297.2914123535156,284.8997802734375,1.0,0.4674246311187744,0.7700828909873962,0.7700828909873962,1.0,1.0,-2.380863904953003,1.0608471632003784,1.320016860961914,0.5182859897613525,0.8466572165489197,0.8466572165489197,0.0,117.19696044921876,101.0,55773.328125,0.0,1241.847412109375,1.0,279.757568359375,283.5307922363281,298.7763671875,302.436279296875,293.1499938964844,293.1499938964844,280.04998779296875,39334.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163380026817322,1.0,0.0,0.0,3.529517412185669,3.529541015625,8.312352974826354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.189453125,0.0,1427.3336181640625,1895.4371337890625,0.0,2621.677734375,0.8814259767532349,1.0,0.0,3.0,1.0,0.0
17745840,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8014404773712158,0.2945832014083862,0.2672588229179382,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8694422841072083,0.3798497021198272,0.3624188005924225,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8446279168128967,0.3481364548206329,0.2449985593557357,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.81169193983078,0.3063978850841522,0.2922669649124145,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6802244782447815,0.1787476986646652,0.8163900375366211,284.8955078125,284.95001220703125,297.8480834960937,295.74755859375,297.5408630371094,297.2914123535156,284.8997802734375,1.0,0.4674246311187744,0.7700828909873962,0.7700828909873962,1.0,1.0,-2.380863904953003,1.0608471632003784,1.320016860961914,0.5182859897613525,0.8466572165489197,0.8466572165489197,0.0,117.19696044921876,101.0,55773.328125,0.0,1241.847412109375,1.0,279.757568359375,283.5307922363281,298.7763671875,302.436279296875,293.1499938964844,293.1499938964844,280.04998779296875,39334.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163380026817322,1.0,0.0,0.0,3.529517412185669,3.529541015625,8.312352974826354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.189453125,0.0,1427.3336181640625,1895.4371337890625,0.0,2621.677734375,0.8814259767532349,1.0,0.0,3.0,1.0,0.0
17745900,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8077613711357117,0.2952488362789154,0.2675042748451233,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8762415647506714,0.3827134370803833,0.3627722859382629,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8510711789131165,0.349064439535141,0.2453862577676773,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8181600570678711,0.3075494170188904,0.2930552065372467,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6860722899436951,0.1793500334024429,0.8179612159729004,285.0246887207031,284.95001220703125,297.8150634765625,295.7369079589844,297.5249938964844,297.2892761230469,285.03057861328125,1.0,0.4654048681259155,0.7695197463035583,0.7695197463035583,1.0,1.0,-2.384872436523437,1.0626860857009888,1.3221863508224487,0.5190242528915405,0.9349311590194702,0.9349311590194702,0.0,113.83419799804688,101.0,55182.6640625,0.0,1232.8741455078125,1.0,279.9993896484375,283.67041015625,298.70947265625,302.2176513671875,293.1499938964844,293.1499938964844,280.04998779296875,33962.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810519278049469,1.0,0.0,0.0,3.5854134559631348,3.585436582565308,8.577718517699395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.490234375,0.0,1447.52001953125,1895.4371337890625,0.0,2567.97607421875,0.8915154337882996,1.0,0.0,3.0,1.0,0.0
17745960,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8165703415870667,0.2961031496524811,0.2680545747280121,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8878105878829956,0.3847667872905731,0.3653763830661773,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8605112433433533,0.3501803874969482,0.2459922879934311,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8270828723907471,0.3088503181934356,0.2940581440925598,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6944307088851929,0.1800689846277237,0.8201404213905334,285.0173645019531,284.95001220703125,297.7813720703125,295.7258605957031,297.5097961425781,297.2889709472656,285.0147705078125,1.0,0.4631508588790893,0.76882404088974,0.76882404088974,1.0,1.0,-2.3932127952575684,1.0665512084960938,1.326661467552185,0.520959734916687,0.9555332660675048,0.9555332660675048,0.0,109.42186737060548,89.0,55455.80859375,0.0,1224.6251220703125,1.0,280.0423889160156,283.6516418457031,298.7101135253906,302.2735595703125,293.1499938964844,293.1499938964844,279.75,32627.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092415928840637,1.0,0.0,0.0,3.674962282180786,3.674985885620117,9.011541237669008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.783203125,0.0,1535.7152099609375,1895.4371337890625,0.0,2556.210693359375,0.908319890499115,1.0,0.0,3.0,1.0,0.0
17746020,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8331710696220398,0.296750009059906,0.2685730457305908,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9044135212898254,0.3804462552070617,0.3622268736362457,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8797351121902466,0.3514365553855896,0.2468064725399017,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.844897449016571,0.3107054233551025,0.2956687211990356,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7109430432319641,0.1810506135225296,0.8235560655593872,284.8927307128906,284.95001220703125,297.7124938964844,295.70281982421875,297.47479248046875,297.28143310546875,284.89703369140625,1.0,0.4572944045066833,0.767432689666748,0.767432689666748,1.0,1.0,-2.397079944610596,1.0680923461914062,1.3289875984191897,0.5216493606567383,0.8471978902816772,0.8471978902816772,0.0,101.05142211914062,77.0,55899.703125,0.0,1194.93994140625,1.0,279.7574768066406,283.52740478515625,298.73016357421875,302.3988647460937,293.1499938964844,293.1499938964844,280.04998779296875,39498.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189110159873962,1.0,0.0,0.0,3.540438413619995,3.540462017059326,8.36387187064247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.9921875,0.0,1440.04931640625,1895.4371337890625,0.0,2645.4833984375,0.8839804530143738,1.0,0.0,3.0,1.0,0.0
17746080,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8331710696220398,0.296750009059906,0.2685730457305908,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9044135212898254,0.3804462552070617,0.3622268736362457,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8797351121902466,0.3514365553855896,0.2468064725399017,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.844897449016571,0.3107054233551025,0.2956687211990356,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7109430432319641,0.1810506135225296,0.8235560655593872,284.8927307128906,284.95001220703125,297.7124938964844,295.70281982421875,297.47479248046875,297.28143310546875,284.89703369140625,1.0,0.4572944045066833,0.767432689666748,0.767432689666748,1.0,1.0,-2.397079944610596,1.0680923461914062,1.3289875984191897,0.5216493606567383,0.8471978902816772,0.8471978902816772,0.0,101.05142211914062,77.0,55899.703125,0.0,1194.93994140625,1.0,279.7574768066406,283.52740478515625,298.73016357421875,302.3988647460937,293.1499938964844,293.1499938964844,280.04998779296875,39498.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189110159873962,1.0,0.0,0.0,3.540438413619995,3.540462017059326,8.36387187064247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.9921875,0.0,1440.04931640625,1895.4371337890625,0.0,2645.4833984375,0.8839804530143738,1.0,0.0,3.0,1.0,0.0
17746140,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8598398566246033,0.2982751429080963,0.2692596912384033,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9412455558776855,0.385712057352066,0.3654183149337768,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9106540083885192,0.353475272655487,0.2477102875709533,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8735681772232056,0.3131435811519623,0.2973290681838989,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7337772250175476,0.1823911964893341,0.8268478512763977,285.01617431640625,284.95001220703125,297.6423034667969,295.6787109375,297.44293212890625,297.28045654296875,285.0135192871094,1.0,0.4507122039794922,0.7660412788391113,0.7660412788391113,1.0,1.0,-2.408761978149414,1.073433518409729,1.335328459739685,0.5241127610206604,0.9559876918792723,0.9559876918792723,0.0,90.27471923828124,65.0,55546.97265625,0.0,1164.2393798828125,1.0,280.04248046875,283.6504211425781,298.6618347167969,302.2314147949219,293.1499938964844,293.1499938964844,279.75,32729.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115824460983276,1.0,0.0,0.0,3.6823360919952393,3.6823596954345694,9.047740263667948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5048828125,0.0,1544.755859375,1895.4371337890625,0.0,2577.7734375,0.9099801778793336,1.0,0.0,3.0,1.0,0.0
17746200,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8598398566246033,0.2982751429080963,0.2692596912384033,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9412455558776855,0.385712057352066,0.3654183149337768,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9106540083885192,0.353475272655487,0.2477102875709533,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8735681772232056,0.3131435811519623,0.2973290681838989,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7337772250175476,0.1823911964893341,0.8268478512763977,285.01617431640625,284.95001220703125,297.6423034667969,295.6787109375,297.44293212890625,297.28045654296875,285.0135192871094,1.0,0.4507122039794922,0.7660412788391113,0.7660412788391113,1.0,1.0,-2.408761978149414,1.073433518409729,1.335328459739685,0.5241127610206604,0.9559876918792723,0.9559876918792723,0.0,90.27471923828124,65.0,55546.97265625,0.0,1164.2393798828125,1.0,280.04248046875,283.6504211425781,298.6618347167969,302.2314147949219,293.1499938964844,293.1499938964844,279.75,32729.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115824460983276,1.0,0.0,0.0,3.6823360919952393,3.6823596954345694,9.047740263667948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5048828125,0.0,1544.755859375,1895.4371337890625,0.0,2577.7734375,0.9099801778793336,1.0,0.0,3.0,1.0,0.0
17746260,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8924399018287659,0.2989164590835571,0.2697089314460754,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9748802185058594,0.3816231787204742,0.3624326586723327,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9503681659698486,0.3547039031982422,0.2484577000141143,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.908356785774231,0.3149629235267639,0.2988412976264953,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7604309320449829,0.1833706349134445,0.8299477696418762,284.89239501953125,284.95001220703125,297.5717468261719,295.65380859375,297.4077453613281,297.27392578125,284.8966369628906,1.0,0.4433948993682861,0.7646046280860901,0.7646046280860901,1.0,1.0,-2.412165403366089,1.074729084968567,1.337436318397522,0.5246769785881042,0.8477358222007751,0.8477358222007751,0.0,80.12648010253906,68.0,55978.3046875,0.0,1126.42236328125,1.0,279.7574157714844,283.5271301269531,298.6804504394531,302.35400390625,293.1499938964844,293.1499938964844,280.04998779296875,39540.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211066126823425,1.0,0.0,0.0,3.545646905899048,3.545670509338379,8.388499281863915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.1240234375,0.0,1445.8726806640625,1895.4371337890625,0.0,2665.82470703125,0.8851664066314697,1.0,0.0,3.0,1.0,0.0
17746320,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8924399018287659,0.2989164590835571,0.2697089314460754,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9748802185058594,0.3816231787204742,0.3624326586723327,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9503681659698486,0.3547039031982422,0.2484577000141143,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.908356785774231,0.3149629235267639,0.2988412976264953,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7604309320449829,0.1833706349134445,0.8299477696418762,284.89239501953125,284.95001220703125,297.5717468261719,295.65380859375,297.4077453613281,297.27392578125,284.8966369628906,1.0,0.4433948993682861,0.7646046280860901,0.7646046280860901,1.0,1.0,-2.412165403366089,1.074729084968567,1.337436318397522,0.5246769785881042,0.8477358222007751,0.8477358222007751,0.0,80.12648010253906,68.0,55978.3046875,0.0,1126.42236328125,1.0,279.7574157714844,283.5271301269531,298.6804504394531,302.35400390625,293.1499938964844,293.1499938964844,280.04998779296875,39540.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211066126823425,1.0,0.0,0.0,3.545646905899048,3.545670509338379,8.388499281863915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.1240234375,0.0,1445.8726806640625,1895.4371337890625,0.0,2665.82470703125,0.8851664066314697,1.0,0.0,3.0,1.0,0.0
17746380,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9212658405303956,0.3004103899002075,0.270548403263092,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.3871781229972839,0.3650301694869995,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9792219400405884,0.3566910922527313,0.2494644671678543,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9406670331954956,0.3173451125621795,0.3006355464458465,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7837987542152405,0.1846796721220016,0.8339959979057312,285.01727294921875,284.95001220703125,297.5017395019531,295.62847900390625,297.37628173828125,297.2735900878906,285.0145263671875,1.0,0.44068643450737,0.7631679773330688,0.7631679773330688,1.0,1.0,-2.424362897872925,1.0802756547927856,1.3440873622894287,0.5273396372795105,0.9577386975288392,0.9577386975288392,0.0,73.88420867919922,71.0,55630.359375,0.0,1114.5489501953125,1.0,280.0425109863281,283.65142822265625,298.61138916015625,302.1858825683594,293.1499938964844,293.1499938964844,279.75,32726.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137257099151611,1.0,0.0,0.0,3.687199592590332,3.687223196029663,9.071655426851066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.869140625,0.0,1550.206787109375,1895.4371337890625,0.0,2597.54443359375,0.9110852479934692,1.0,0.0,3.0,1.0,0.0
17746440,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9212658405303956,0.3004103899002075,0.270548403263092,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.3871781229972839,0.3650301694869995,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9792219400405884,0.3566910922527313,0.2494644671678543,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9406670331954956,0.3173451125621795,0.3006355464458465,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7837987542152405,0.1846796721220016,0.8339959979057312,285.01727294921875,284.95001220703125,297.5017395019531,295.62847900390625,297.37628173828125,297.2735900878906,285.0145263671875,1.0,0.44068643450737,0.7631679773330688,0.7631679773330688,1.0,1.0,-2.424362897872925,1.0802756547927856,1.3440873622894287,0.5273396372795105,0.9577386975288392,0.9577386975288392,0.0,73.88420867919922,71.0,55630.359375,0.0,1114.5489501953125,1.0,280.0425109863281,283.65142822265625,298.61138916015625,302.1858825683594,293.1499938964844,293.1499938964844,279.75,32726.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137257099151611,1.0,0.0,0.0,3.687199592590332,3.687223196029663,9.071655426851066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.869140625,0.0,1550.206787109375,1895.4371337890625,0.0,2597.54443359375,0.9110852479934692,1.0,0.0,3.0,1.0,0.0
17746500,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.926669180393219,0.3007726371288299,0.2710823714733124,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.3883101940155029,0.3607505261898041,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9836726188659668,0.3573435246944427,0.2500649690628052,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.946536421775818,0.3182734549045563,0.301655501127243,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7881541848182678,0.1851804107427597,0.8366012573242188,284.8675537109375,284.95001220703125,297.4671936035156,295.6157531738281,297.3594970703125,297.2712097167969,284.8594970703125,1.0,0.4401426315307617,0.7624496817588806,0.7624496817588806,1.0,1.0,-2.425098657608032,1.0804576873779297,1.344640851020813,0.5273569822311401,0.8577979207038879,0.8577979207038879,0.0,72.98666381835938,71.0,56389.0546875,0.0,1111.5985107421875,1.0,279.7967224121094,283.4852905273437,298.6562194824219,302.3948059082031,293.1499938964844,293.1499938964844,279.75,37214.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209212422370911,1.0,0.0,0.0,3.661935329437256,3.6619598865509033,8.947766900746501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.9296875,0.0,1555.6031494140625,1895.4371337890625,0.0,2664.10595703125,0.9062776565551758,1.0,0.0,3.0,1.0,0.0
17746560,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.929118812084198,0.3009184002876282,0.2712312340736389,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.3907292783260345,0.3585118651390075,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.98576682806015,0.3577768504619598,0.2503856718540191,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9495803117752076,0.319024384021759,0.3023839592933655,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7904072403907776,0.1855560541152954,0.8383578658103943,284.8919372558594,284.95001220703125,297.4331359863281,295.60302734375,297.3420715332031,297.26727294921875,284.89678955078125,1.0,0.4399983882904053,0.761745274066925,0.761745274066925,1.0,1.0,-2.425957202911377,1.0807125568389893,1.3452446460723877,0.5273556113243103,0.8474459648132324,0.8474459648132324,0.0,72.58073425292969,74.0,56002.9609375,0.0,1110.8905029296875,1.0,279.7574768066406,283.5283508300781,298.6286926269531,302.3032531738281,293.1499938964844,293.1499938964844,280.04998779296875,39672.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230564594268799,1.0,0.0,0.0,3.5456700325012207,3.545693635940552,8.388608989662316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.099609375,0.0,1446.854736328125,1895.4371337890625,0.0,2683.908203125,0.8852770924568176,1.0,0.0,3.0,1.0,0.0
17746620,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9330146908760072,0.3022423386573791,0.2721647918224334,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.4062237441539764,0.3558972775936126,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9889182448387146,0.3595877587795257,0.2514604330062866,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.954287588596344,0.3212340176105499,0.3042714595794678,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7939022779464722,0.1867325752973556,0.8430112600326538,285.0104675292969,284.95001220703125,297.36688232421875,295.5777893066406,297.31231689453125,297.2670288085937,285.008544921875,1.0,0.4408468604087829,0.7603363990783691,0.7603363990783691,1.0,1.0,-2.4330801963806152,1.083817720413208,1.3492624759674072,0.5287169814109802,0.9522132277488708,0.9522132277488708,0.0,72.3005142211914,92.0,55563.5390625,0.0,1117.7891845703125,1.0,280.04180908203125,283.6483459472656,298.5602111816406,302.1324157714844,293.1499938964844,293.1499938964844,279.75,32984.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155303001403809,1.0,0.0,0.0,3.6837782859802246,3.683801889419556,9.05482863799989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.92578125,0.0,1548.304931640625,1895.4371337890625,0.0,2614.2119140625,0.9105960726737976,1.0,0.0,3.0,1.0,0.0
17746680,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9330146908760072,0.3022423386573791,0.2721647918224334,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.4062237441539764,0.3558972775936126,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9889182448387146,0.3595877587795257,0.2514604330062866,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.954287588596344,0.3212340176105499,0.3042714595794678,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7939022779464722,0.1867325752973556,0.8430112600326538,285.0104675292969,284.95001220703125,297.36688232421875,295.5777893066406,297.31231689453125,297.2670288085937,285.008544921875,1.0,0.4408468604087829,0.7603363990783691,0.7603363990783691,1.0,1.0,-2.4330801963806152,1.083817720413208,1.3492624759674072,0.5287169814109802,0.9522132277488708,0.9522132277488708,0.0,72.3005142211914,92.0,55563.5390625,0.0,1117.7891845703125,1.0,280.04180908203125,283.6483459472656,298.5602111816406,302.1324157714844,293.1499938964844,293.1499938964844,279.75,32984.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155303001403809,1.0,0.0,0.0,3.6837782859802246,3.683801889419556,9.05482863799989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.92578125,0.0,1548.304931640625,1895.4371337890625,0.0,2614.2119140625,0.9105960726737976,1.0,0.0,3.0,1.0,0.0
17746740,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9176872968673706,0.3027223348617553,0.2729365229606628,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.4008222222328186,0.3724558651447296,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.977147102355957,0.360629141330719,0.2524418532848358,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9403571486473083,0.3228557705879211,0.3060980439186096,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7831737399101257,0.1875671446323394,0.8479018211364746,284.9097595214844,284.95001220703125,297.3038330078125,295.5531311035156,297.28082275390625,297.2611389160156,284.91473388671875,1.0,0.4486306607723236,0.7589275240898132,0.7589275240898132,1.0,1.0,-2.4631242752075195,1.0979466438293457,1.3651776313781738,0.5358062982559204,0.8623489737510681,0.8623489737510681,0.0,76.46881866455078,110.0,56503.0,0.0,1169.7313232421875,1.0,279.75738525390625,283.538330078125,298.5809936523437,302.2714233398437,293.1499938964844,293.1499938964844,280.04998779296875,38648.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250299096107483,1.0,0.0,0.0,3.568448781967163,3.568472385406494,8.496737677887722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.4814453125,0.0,1463.6937255859375,1895.4371337890625,0.0,2702.2294921875,0.8897993564605713,1.0,0.0,3.0,1.0,0.0
17746800,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9176872968673706,0.3027223348617553,0.2729365229606628,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.4008222222328186,0.3724558651447296,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.977147102355957,0.360629141330719,0.2524418532848358,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9403571486473083,0.3228557705879211,0.3060980439186096,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7831737399101257,0.1875671446323394,0.8479018211364746,284.9097595214844,284.95001220703125,297.3038330078125,295.5531311035156,297.28082275390625,297.2611389160156,284.91473388671875,1.0,0.4486306607723236,0.7589275240898132,0.7589275240898132,1.0,1.0,-2.4631242752075195,1.0979466438293457,1.3651776313781738,0.5358062982559204,0.8623489737510681,0.8623489737510681,0.0,76.46881866455078,110.0,56503.0,0.0,1169.7313232421875,1.0,279.75738525390625,283.538330078125,298.5809936523437,302.2714233398437,293.1499938964844,293.1499938964844,280.04998779296875,38648.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250299096107483,1.0,0.0,0.0,3.568448781967163,3.568472385406494,8.496737677887722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.4814453125,0.0,1463.6937255859375,1895.4371337890625,0.0,2702.2294921875,0.8897993564605713,1.0,0.0,3.0,1.0,0.0
