time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8748522996902466,0.3038968443870544,0.2742696702480316,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9556367993354796,0.3881739974021911,0.3681914508342743,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9311304092407228,0.3622968196868896,0.2538250684738159,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8946541547775269,0.3249099552631378,0.3083864450454712,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7490924596786499,0.1885153651237487,0.8541988134384155,285.0187683105469,284.95001220703125,297.2449645996094,295.5293884277344,297.2526550292969,297.25787353515625,285.0157165527344,1.0,0.4591648578643799,0.757256805896759,0.757256805896759,1.0,1.0,-2.471809148788452,1.10174822807312,1.3700608015060425,0.537379264831543,0.9716364145278932,0.9716364145278932,0.0,88.8428955078125,128.0,56152.66796875,0.0,1231.8983154296875,1.0,280.04248046875,283.6464233398437,298.51934814453125,302.1286926269531,293.1499938964844,293.1499938964844,279.75,32572.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193897008895874,1.0,0.0,0.0,3.725741863250733,3.725766181945801,9.262299727197388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.673828125,0.0,1592.9046630859375,1895.4371337890625,0.0,2649.916015625,0.919623613357544,1.0,0.0,3.0,1.0,0.0
17746920,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8748522996902466,0.3038968443870544,0.2742696702480316,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9556367993354796,0.3881739974021911,0.3681914508342743,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9311304092407228,0.3622968196868896,0.2538250684738159,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8946541547775269,0.3249099552631378,0.3083864450454712,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7490924596786499,0.1885153651237487,0.8541988134384155,285.0187683105469,284.95001220703125,297.2449645996094,295.5293884277344,297.2526550292969,297.25787353515625,285.0157165527344,1.0,0.4591648578643799,0.757256805896759,0.757256805896759,1.0,1.0,-2.471809148788452,1.10174822807312,1.3700608015060425,0.537379264831543,0.9716364145278932,0.9716364145278932,0.0,88.8428955078125,128.0,56152.66796875,0.0,1231.8983154296875,1.0,280.04248046875,283.6464233398437,298.51934814453125,302.1286926269531,293.1499938964844,293.1499938964844,279.75,32572.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193897008895874,1.0,0.0,0.0,3.725741863250733,3.725766181945801,9.262299727197388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.673828125,0.0,1592.9046630859375,1895.4371337890625,0.0,2649.916015625,0.919623613357544,1.0,0.0,3.0,1.0,0.0
17746980,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8394397497177124,0.303977757692337,0.2751694917678833,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.907691240310669,0.3842756152153015,0.3660306632518768,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.889416515827179,0.3629617094993591,0.2549215257167816,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8581699132919312,0.3261686563491821,0.3103742599487304,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7208389639854431,0.188955619931221,0.8596155047416687,284.8902587890625,284.95001220703125,297.19110107421875,295.5069274902344,297.2237854003906,297.24932861328125,284.8942565917969,1.0,0.4711553454399109,0.7555860877037048,0.7555860877037048,1.0,1.0,-2.480307102203369,1.1052863597869873,1.3750208616256714,0.5396307706832886,0.8612957000732422,0.8612957000732422,0.0,103.71114349365234,146.0,56769.8515625,0.0,1305.0252685546875,1.0,279.75701904296875,283.51422119140625,298.5362243652344,302.2556457519531,293.1499938964844,293.1499938964844,280.04998779296875,39167.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292778134346008,1.0,0.0,0.0,3.607691764831543,3.607715845108032,8.684646672918461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.111328125,0.0,1510.029296875,1895.4371337890625,0.0,2741.7236328125,0.8984742164611816,1.0,0.0,3.0,1.0,0.0
17747040,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8394397497177124,0.303977757692337,0.2751694917678833,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.907691240310669,0.3842756152153015,0.3660306632518768,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.889416515827179,0.3629617094993591,0.2549215257167816,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8581699132919312,0.3261686563491821,0.3103742599487304,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7208389639854431,0.188955619931221,0.8596155047416687,284.8902587890625,284.95001220703125,297.19110107421875,295.5069274902344,297.2237854003906,297.24932861328125,284.8942565917969,1.0,0.4711553454399109,0.7555860877037048,0.7555860877037048,1.0,1.0,-2.480307102203369,1.1052863597869873,1.3750208616256714,0.5396307706832886,0.8612957000732422,0.8612957000732422,0.0,103.71114349365234,146.0,56769.8515625,0.0,1305.0252685546875,1.0,279.75701904296875,283.51422119140625,298.5362243652344,302.2556457519531,293.1499938964844,293.1499938964844,280.04998779296875,39167.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292778134346008,1.0,0.0,0.0,3.607691764831543,3.607715845108032,8.684646672918461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.111328125,0.0,1510.029296875,1895.4371337890625,0.0,2741.7236328125,0.8984742164611816,1.0,0.0,3.0,1.0,0.0
17747100,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8252419829368591,0.3043467700481415,0.2755594551563263,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8906416296958923,0.3868458867073059,0.3665381968021393,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.873149037361145,0.3635751903057098,0.2554101049900055,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8435674905776978,0.3269969224929809,0.3112911581993103,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7082901000976562,0.1892680674791336,0.8619881272315979,285.02545166015625,284.95001220703125,297.1663513183594,295.49627685546875,297.2115478515625,297.24725341796875,285.0314025878906,1.0,0.4775257706642151,0.7547507286071777,0.7547507286071777,1.0,1.0,-2.485912561416626,1.1077837944030762,1.3781287670135498,0.5407364368438721,0.952845811843872,0.952845811843872,0.0,111.461181640625,146.0,56138.7578125,0.0,1344.7554931640625,1.0,280.001220703125,283.6607360839844,298.468994140625,302.033935546875,293.1499938964844,293.1499938964844,280.04998779296875,34073.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234517574310303,1.0,0.0,0.0,3.658411502838135,3.658435344696045,8.93055414508126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.9619140625,0.0,1528.1026611328125,1895.4371337890625,0.0,2687.576904296875,0.9078648686408995,1.0,0.0,3.0,1.0,0.0
17747160,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8134695887565613,0.3049081563949585,0.2762953042984009,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8784388899803162,0.3887781202793121,0.369451642036438,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8600199222564697,0.3643822073936462,0.2561489045619964,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8318556547164917,0.3279761672019958,0.3124632239341736,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6971908807754517,0.1896861791610717,0.8650814294815063,285.0233459472656,284.95001220703125,297.1431884765625,295.486083984375,297.20098876953125,297.2469177246094,285.0214233398437,1.0,0.4842883050441742,0.7539315223693848,0.7539315223693848,1.0,1.0,-2.4963088035583496,1.1125551462173462,1.383753538131714,0.5431843400001526,0.9779986143112184,0.9779986143112184,0.0,119.03416442871094,149.0,56437.359375,0.0,1389.963134765625,1.0,280.0426940917969,283.6475830078125,298.4701232910156,302.0906982421875,293.1499938964844,293.1499938964844,279.75,32737.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221379518508911,1.0,0.0,0.0,3.744062423706055,3.744086742401123,9.353614700557956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.1474609375,0.0,1615.3140869140625,1895.4371337890625,0.0,2675.38720703125,0.9240806102752686,1.0,0.0,3.0,1.0,0.0
17747220,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7952783703804016,0.3048844337463379,0.2769993245601654,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8560082316398621,0.3836371898651123,0.36652871966362,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8419086933135986,0.3649221360683441,0.2570793628692627,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8153770565986633,0.3290866911411285,0.3142029345035553,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6813245415687561,0.1899835765361786,0.8693427443504333,284.888671875,284.95001220703125,297.10211181640625,295.46728515625,297.17779541015625,297.23834228515625,284.8924865722656,1.0,0.4929820299148559,0.752293050289154,0.752293050289154,1.0,1.0,-2.501986503601074,1.1148011684417725,1.3871854543685913,0.5443987846374512,0.8650106191635132,0.8650106191635132,0.0,130.95753479003906,137.0,57044.15234375,0.0,1448.002685546875,1.0,279.7568664550781,283.5077819824219,298.4952087402344,302.23077392578125,293.1499938964844,293.1499938964844,280.04998779296875,39181.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318463563919067,1.0,0.0,0.0,3.6312007904052734,3.631225109100342,8.798199928605754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.0205078125,0.0,1536.03369140625,1895.4371337890625,0.0,2765.640380859375,0.9036367535591124,1.0,0.0,3.0,1.0,0.0
17747280,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7952783703804016,0.3048844337463379,0.2769993245601654,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8560082316398621,0.3836371898651123,0.36652871966362,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8419086933135986,0.3649221360683441,0.2570793628692627,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8153770565986633,0.3290866911411285,0.3142029345035553,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6813245415687561,0.1899835765361786,0.8693427443504333,284.888671875,284.95001220703125,297.10211181640625,295.46728515625,297.17779541015625,297.23834228515625,284.8924865722656,1.0,0.4929820299148559,0.752293050289154,0.752293050289154,1.0,1.0,-2.501986503601074,1.1148011684417725,1.3871854543685913,0.5443987846374512,0.8650106191635132,0.8650106191635132,0.0,130.95753479003906,137.0,57044.15234375,0.0,1448.002685546875,1.0,279.7568664550781,283.5077819824219,298.4952087402344,302.23077392578125,293.1499938964844,293.1499938964844,280.04998779296875,39181.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318463563919067,1.0,0.0,0.0,3.6312007904052734,3.631225109100342,8.798199928605754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.0205078125,0.0,1536.03369140625,1895.4371337890625,0.0,2765.640380859375,0.9036367535591124,1.0,0.0,3.0,1.0,0.0
17747340,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7941113114356995,0.3057868182659149,0.2775572538375854,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8566837906837463,0.3887017071247101,0.3697328865528106,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8410274386405945,0.3662810027599334,0.2578455209732055,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8149368762969971,0.3308143317699432,0.315650999546051,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6804909110069275,0.1906468421220779,0.8718203902244568,285.02099609375,284.95001220703125,297.0688171386719,295.45086669921875,297.1619873046875,297.2367553710937,285.0187683105469,1.0,0.494805246591568,0.7506546378135681,0.7506546378135681,1.0,1.0,-2.5121333599090576,1.1192376613616943,1.3928958177566528,0.5464956760406494,0.980172634124756,0.980172634124756,0.0,132.4298858642578,125.0,56595.83203125,0.0,1467.468994140625,1.0,280.0431213378906,283.6420288085937,298.4327087402344,302.0639953613281,293.1499938964844,293.1499938964844,279.75,32891.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242977261543274,1.0,0.0,0.0,3.7610769271850586,3.761101484298706,9.438820143259364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.3046875,0.0,1636.3270263671875,1895.4371337890625,0.0,2695.429931640625,0.9278901815414428,1.0,0.0,3.0,1.0,0.0
17747400,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7941113114356995,0.3057868182659149,0.2775572538375854,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8566837906837463,0.3887017071247101,0.3697328865528106,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8410274386405945,0.3662810027599334,0.2578455209732055,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8149368762969971,0.3308143317699432,0.315650999546051,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6804909110069275,0.1906468421220779,0.8718203902244568,285.02099609375,284.95001220703125,297.0688171386719,295.45086669921875,297.1619873046875,297.2367553710937,285.0187683105469,1.0,0.494805246591568,0.7506546378135681,0.7506546378135681,1.0,1.0,-2.5121333599090576,1.1192376613616943,1.3928958177566528,0.5464956760406494,0.980172634124756,0.980172634124756,0.0,132.4298858642578,125.0,56595.83203125,0.0,1467.468994140625,1.0,280.0431213378906,283.6420288085937,298.4327087402344,302.0639953613281,293.1499938964844,293.1499938964844,279.75,32891.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242977261543274,1.0,0.0,0.0,3.7610769271850586,3.761101484298706,9.438820143259364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.3046875,0.0,1636.3270263671875,1895.4371337890625,0.0,2695.429931640625,0.9278901815414428,1.0,0.0,3.0,1.0,0.0
17747460,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7988883852958679,0.3058444857597351,0.2777624130249023,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8591235876083374,0.3841246366500854,0.3667626082897186,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8460367321968079,0.366851657629013,0.2583548724651336,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8202019929885864,0.3319354653358459,0.3168012797832489,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6849961876869202,0.1909849047660827,0.8733973503112793,284.8857116699219,284.95001220703125,297.04412841796875,295.43719482421875,297.1470031738281,297.2297668457031,284.8894958496094,1.0,0.4925513565540313,0.748934268951416,0.748934268951416,1.0,1.0,-2.512714385986328,1.1189998388290403,1.3937145471572876,0.5463888049125671,0.8646175861358643,0.8646175861358643,0.0,129.4497528076172,113.0,57112.4765625,0.0,1455.45849609375,1.0,279.7568054199219,283.5032043457031,298.4618835449219,302.2015075683594,293.1499938964844,293.1499938964844,280.04998779296875,39389.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333640098571777,1.0,0.0,0.0,3.639813184738159,3.639837503433228,8.839983820507769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.9375,0.0,1547.1514892578125,1895.4371337890625,0.0,2779.782958984375,0.9056994318962096,1.0,0.0,3.0,1.0,0.0
17747520,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7988883852958679,0.3058444857597351,0.2777624130249023,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8591235876083374,0.3841246366500854,0.3667626082897186,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8460367321968079,0.366851657629013,0.2583548724651336,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8202019929885864,0.3319354653358459,0.3168012797832489,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6849961876869202,0.1909849047660827,0.8733973503112793,284.8857116699219,284.95001220703125,297.04412841796875,295.43719482421875,297.1470031738281,297.2297668457031,284.8894958496094,1.0,0.4925513565540313,0.748934268951416,0.748934268951416,1.0,1.0,-2.512714385986328,1.1189998388290403,1.3937145471572876,0.5463888049125671,0.8646175861358643,0.8646175861358643,0.0,129.4497528076172,113.0,57112.4765625,0.0,1455.45849609375,1.0,279.7568054199219,283.5032043457031,298.4618835449219,302.2015075683594,293.1499938964844,293.1499938964844,280.04998779296875,39389.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333640098571777,1.0,0.0,0.0,3.639813184738159,3.639837503433228,8.839983820507769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.9375,0.0,1547.1514892578125,1895.4371337890625,0.0,2779.782958984375,0.9056994318962096,1.0,0.0,3.0,1.0,0.0
17747580,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8120073676109314,0.3068770468235016,0.278091549873352,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8754541277885437,0.3897812366485595,0.3701939582824707,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8596435189247131,0.3682937622070312,0.258908599615097,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8332421779632568,0.3337313532829284,0.3179457783699035,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6969131231307983,0.1917494535446167,0.87458336353302,285.0199279785156,284.95001220703125,297.0290222167969,295.42657470703125,297.1404113769531,297.2301330566406,285.017822265625,1.0,0.4880912899971008,0.7472139000892639,0.7472139000892639,1.0,1.0,-2.5206844806671143,1.122352957725525,1.3983315229415894,0.5478941798210144,0.9797212481498718,0.9797212481498718,0.0,121.76345825195312,101.0,56628.046875,0.0,1432.8272705078125,1.0,280.04315185546875,283.6397399902344,298.4053039550781,302.0368347167969,293.1499938964844,293.1499938964844,279.75,32995.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251625895500183,1.0,0.0,0.0,3.7655205726623535,3.76554536819458,9.461137437938304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.5478515625,0.0,1642.33642578125,1895.4371337890625,0.0,2703.461669921875,0.9289687275886536,1.0,0.0,3.0,1.0,0.0
17747640,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8120073676109314,0.3068770468235016,0.278091549873352,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8754541277885437,0.3897812366485595,0.3701939582824707,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8596435189247131,0.3682937622070312,0.258908599615097,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8332421779632568,0.3337313532829284,0.3179457783699035,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6969131231307983,0.1917494535446167,0.87458336353302,285.0199279785156,284.95001220703125,297.0290222167969,295.42657470703125,297.1404113769531,297.2301330566406,285.017822265625,1.0,0.4880912899971008,0.7472139000892639,0.7472139000892639,1.0,1.0,-2.5206844806671143,1.122352957725525,1.3983315229415894,0.5478941798210144,0.9797212481498718,0.9797212481498718,0.0,121.76345825195312,101.0,56628.046875,0.0,1432.8272705078125,1.0,280.04315185546875,283.6397399902344,298.4053039550781,302.0368347167969,293.1499938964844,293.1499938964844,279.75,32995.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251625895500183,1.0,0.0,0.0,3.7655205726623535,3.76554536819458,9.461137437938304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.5478515625,0.0,1642.33642578125,1895.4371337890625,0.0,2703.461669921875,0.9289687275886536,1.0,0.0,3.0,1.0,0.0
17747700,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8195053339004517,0.3070772886276245,0.2783361971378326,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8838301301002502,0.3874488770961761,0.3702045083045959,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.868044912815094,0.368734061717987,0.2592518925666809,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8411163091659546,0.3344190716743469,0.3185929954051971,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7041146755218506,0.1920341402292251,0.875510036945343,284.8729858398437,284.95001220703125,297.0253295898437,295.4225769042969,297.1377258300781,297.2283935546875,284.86505126953125,1.0,0.4853368103504181,0.7463537454605103,0.7463537454605103,1.0,1.0,-2.5233070850372314,1.123329520225525,1.3999775648117063,0.5484958291053772,0.883003830909729,0.883003830909729,0.0,117.48004150390624,101.0,57532.98828125,0.0,1417.7939453125,1.0,279.794921875,283.4723815917969,298.4585876464844,302.2585144042969,293.1499938964844,293.1499938964844,279.75,36820.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318859338760376,1.0,0.0,0.0,3.748976707458496,3.749001979827881,9.378184699926352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8515625,0.0,1652.403564453125,1895.4371337890625,0.0,2766.008544921875,0.9258369207382202,1.0,0.0,3.0,1.0,0.0
17747760,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8262364268302917,0.3070417642593384,0.2782014012336731,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.889658510684967,0.3855746686458587,0.367435872554779,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.875960111618042,0.3689337372779846,0.2593158781528473,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8485992550849915,0.3349123299121856,0.3189475238323211,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7107465863227844,0.1921853721141815,0.875618577003479,284.8855285644531,284.95001220703125,297.0243530273437,295.41943359375,297.13525390625,297.2247619628906,284.88970947265625,1.0,0.4820547103881836,0.7455559372901917,0.7455559372901917,1.0,1.0,-2.520453691482544,1.1217206716537476,1.3987330198287964,0.5476099252700806,0.8647803068161011,0.8647803068161011,0.0,113.43058776855467,89.0,57148.234375,0.0,1396.7294921875,1.0,279.7567443847656,283.50146484375,298.4422912597656,302.1821594238281,293.1499938964844,293.1499938964844,280.04998779296875,39471.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338139057159424,1.0,0.0,0.0,3.643363237380981,3.643387794494629,8.857236366566212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.099609375,0.0,1551.72216796875,1895.4371337890625,0.0,2783.977294921875,0.906463623046875,1.0,0.0,3.0,1.0,0.0
17747820,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8484982848167419,0.308148443698883,0.2784884572029114,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9198576807975768,0.3914642333984375,0.3710190951824188,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9019708633422852,0.3704220056533813,0.2598156630992889,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8732710480690002,0.3367511332035064,0.3200138509273529,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7301403880119324,0.1930258274078369,0.8765866756439209,285.0210876464844,284.95001220703125,297.0310363769531,295.4160461425781,297.1390686035156,297.2263488769531,285.0196533203125,1.0,0.4753104746341705,0.7439602613449097,0.7439602613449097,1.0,1.0,-2.528134822845459,1.1249473094940186,1.4031875133514404,0.5490918755531311,0.9815848469734192,0.9815848469734192,0.0,102.57584381103516,77.0,56687.375,0.0,1359.81201171875,1.0,280.0425720214844,283.63897705078125,298.3939819335937,302.0263671875,293.1499938964844,293.1499938964844,279.75,33029.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253864645957947,1.0,0.0,0.0,3.7688820362091056,3.768906593322754,9.478035849497246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.115234375,0.0,1646.544921875,1895.4371337890625,0.0,2705.541259765625,0.92999005317688,1.0,0.0,3.0,1.0,0.0
17747880,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8484982848167419,0.308148443698883,0.2784884572029114,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9198576807975768,0.3914642333984375,0.3710190951824188,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9019708633422852,0.3704220056533813,0.2598156630992889,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8732710480690002,0.3367511332035064,0.3200138509273529,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7301403880119324,0.1930258274078369,0.8765866756439209,285.0210876464844,284.95001220703125,297.0310363769531,295.4160461425781,297.1390686035156,297.2263488769531,285.0196533203125,1.0,0.4753104746341705,0.7439602613449097,0.7439602613449097,1.0,1.0,-2.528134822845459,1.1249473094940186,1.4031875133514404,0.5490918755531311,0.9815848469734192,0.9815848469734192,0.0,102.57584381103516,77.0,56687.375,0.0,1359.81201171875,1.0,280.0425720214844,283.63897705078125,298.3939819335937,302.0263671875,293.1499938964844,293.1499938964844,279.75,33029.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253864645957947,1.0,0.0,0.0,3.7688820362091056,3.768906593322754,9.478035849497246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.115234375,0.0,1646.544921875,1895.4371337890625,0.0,2705.541259765625,0.92999005317688,1.0,0.0,3.0,1.0,0.0
17747940,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.874458372592926,0.3083595633506775,0.2785717844963074,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9498915672302246,0.3874668478965759,0.3683064579963684,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9339740872383118,0.3710830509662628,0.2601847350597381,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9017763733863832,0.3379504978656769,0.3209627270698547,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7515081167221069,0.1935120075941085,0.8775234222412109,284.8875427246094,284.95001220703125,297.04998779296875,295.416748046875,297.1448974609375,297.2218017578125,284.89129638671875,1.0,0.4678614139556885,0.7423646450042725,0.7423646450042725,1.0,1.0,-2.527698516845703,1.1242167949676514,1.4034817218780518,0.5487852692604065,0.868431031703949,0.868431031703949,0.0,92.4163818359375,65.0,57263.4296875,0.0,1315.48876953125,1.0,279.7567138671875,283.4988098144531,298.4385681152344,302.18218994140625,293.1499938964844,293.1499938964844,280.04998779296875,39269.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833836555480957,1.0,0.0,0.0,3.653786420822144,3.653810977935791,8.907987307793519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.3076171875,0.0,1561.8697509765625,1895.4371337890625,0.0,2784.188232421875,0.9087188243865968,1.0,0.0,3.0,1.0,0.0
17748000,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.874458372592926,0.3083595633506775,0.2785717844963074,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9498915672302246,0.3874668478965759,0.3683064579963684,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9339740872383118,0.3710830509662628,0.2601847350597381,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9017763733863832,0.3379504978656769,0.3209627270698547,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7515081167221069,0.1935120075941085,0.8775234222412109,284.8875427246094,284.95001220703125,297.04998779296875,295.416748046875,297.1448974609375,297.2218017578125,284.89129638671875,1.0,0.4678614139556885,0.7423646450042725,0.7423646450042725,1.0,1.0,-2.527698516845703,1.1242167949676514,1.4034817218780518,0.5487852692604065,0.868431031703949,0.868431031703949,0.0,92.4163818359375,65.0,57263.4296875,0.0,1315.48876953125,1.0,279.7567138671875,283.4988098144531,298.4385681152344,302.18218994140625,293.1499938964844,293.1499938964844,280.04998779296875,39269.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833836555480957,1.0,0.0,0.0,3.653786420822144,3.653810977935791,8.907987307793519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.3076171875,0.0,1561.8697509765625,1895.4371337890625,0.0,2784.188232421875,0.9087188243865968,1.0,0.0,3.0,1.0,0.0
17748060,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9178804755210876,0.3094989955425262,0.2788435816764831,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.994673192501068,0.3935814797878265,0.3720012605190277,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.980435848236084,0.3725825250148773,0.2606572806835174,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9509117007255554,0.3397985100746155,0.3219911456108093,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7870733141899109,0.1943843066692352,0.8784330487251282,285.0245666503906,284.95001220703125,297.07550048828125,295.4197082519531,297.1575012207031,297.2239685058594,285.0225830078125,1.0,0.4602231085300445,0.7408287525177002,0.7408287525177002,1.0,1.0,-2.535346746444702,1.127424716949463,1.4079221487045288,0.5502821207046509,0.98743736743927,0.98743736743927,0.0,80.45133972167969,83.0,56815.49609375,0.0,1273.3702392578125,1.0,280.04327392578125,283.6368103027344,298.3971252441406,302.03564453125,293.1499938964844,293.1499938964844,279.75,32924.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253730535507202,1.0,0.0,0.0,3.78119707107544,3.781221628189087,9.540077599012875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.318359375,0.0,1660.2490234375,1895.4371337890625,0.0,2705.41650390625,0.932478964328766,1.0,0.0,3.0,1.0,0.0
17748120,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9178804755210876,0.3094989955425262,0.2788435816764831,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.994673192501068,0.3935814797878265,0.3720012605190277,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.980435848236084,0.3725825250148773,0.2606572806835174,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9509117007255554,0.3397985100746155,0.3219911456108093,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7870733141899109,0.1943843066692352,0.8784330487251282,285.0245666503906,284.95001220703125,297.07550048828125,295.4197082519531,297.1575012207031,297.2239685058594,285.0225830078125,1.0,0.4602231085300445,0.7408287525177002,0.7408287525177002,1.0,1.0,-2.535346746444702,1.127424716949463,1.4079221487045288,0.5502821207046509,0.98743736743927,0.98743736743927,0.0,80.45133972167969,83.0,56815.49609375,0.0,1273.3702392578125,1.0,280.04327392578125,283.6368103027344,298.3971252441406,302.03564453125,293.1499938964844,293.1499938964844,279.75,32924.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253730535507202,1.0,0.0,0.0,3.78119707107544,3.781221628189087,9.540077599012875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.318359375,0.0,1660.2490234375,1895.4371337890625,0.0,2705.41650390625,0.932478964328766,1.0,0.0,3.0,1.0,0.0
17748180,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9173303246498108,0.3096842467784881,0.279322862625122,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9924231171607972,0.3894659578800201,0.3699212372303009,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9802256226539612,0.3732091188430786,0.2613241672515869,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9512282013893129,0.340965062379837,0.3233417272567749,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7870868444442749,0.1948584765195846,0.8813617825508118,284.8896789550781,284.95001220703125,297.1012878417969,295.4228515625,297.16656494140625,297.2195739746094,284.8933410644531,1.0,0.4617910385131836,0.7392929196357727,0.7392929196357727,1.0,1.0,-2.5393762588500977,1.128838300704956,1.4105379581451416,0.5511054992675781,0.8750453591346741,0.8750453591346741,0.0,80.8524398803711,101.0,57512.8515625,0.0,1280.0845947265625,1.0,279.7566223144531,283.4937744140625,298.4466247558594,302.2029113769531,293.1499938964844,293.1499938964844,280.04998779296875,39001.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342199325561523,1.0,0.0,0.0,3.6747145652771,3.674739360809326,9.010326493807952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.1181640625,0.0,1583.45068359375,1895.4371337890625,0.0,2787.7626953125,0.9131674766540528,1.0,0.0,3.0,1.0,0.0
17748240,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9173303246498108,0.3096842467784881,0.279322862625122,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9924231171607972,0.3894659578800201,0.3699212372303009,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9802256226539612,0.3732091188430786,0.2613241672515869,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9512282013893129,0.340965062379837,0.3233417272567749,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7870868444442749,0.1948584765195846,0.8813617825508118,284.8896789550781,284.95001220703125,297.1012878417969,295.4228515625,297.16656494140625,297.2195739746094,284.8933410644531,1.0,0.4617910385131836,0.7392929196357727,0.7392929196357727,1.0,1.0,-2.5393762588500977,1.128838300704956,1.4105379581451416,0.5511054992675781,0.8750453591346741,0.8750453591346741,0.0,80.8524398803711,101.0,57512.8515625,0.0,1280.0845947265625,1.0,279.7566223144531,283.4937744140625,298.4466247558594,302.2029113769531,293.1499938964844,293.1499938964844,280.04998779296875,39001.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342199325561523,1.0,0.0,0.0,3.6747145652771,3.674739360809326,9.010326493807952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.1181640625,0.0,1583.45068359375,1895.4371337890625,0.0,2787.7626953125,0.9131674766540528,1.0,0.0,3.0,1.0,0.0
17748300,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9060581922531128,0.3100760281085968,0.2795528769493103,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9836170077323914,0.392473429441452,0.3704108297824859,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9702888131141664,0.3737868666648865,0.2616446614265442,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9398993849754332,0.341742604970932,0.3240137696266174,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.778445839881897,0.195177212357521,0.8828591704368591,285.02886962890625,284.95001220703125,297.11431884765625,295.424560546875,297.1722412109375,297.21929931640625,285.0350646972656,1.0,0.4645698070526123,0.7385249733924866,0.7385249733924866,1.0,1.0,-2.5432186126708984,1.130456805229187,1.4127618074417114,0.5517955422401428,0.9696595072746276,0.9696595072746276,0.0,83.71624755859375,101.0,56839.98828125,0.0,1297.2713623046875,1.0,280.0027770996094,283.6449279785156,298.3929138183594,301.9935302734375,293.1499938964844,293.1499938964844,280.04998779296875,34173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280261754989624,1.0,0.0,0.0,3.721275568008423,3.721299886703491,9.240105214303184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.626953125,0.0,1599.98876953125,1895.4371337890625,0.0,2730.0791015625,0.9219647645950316,1.0,0.0,3.0,1.0,0.0
17748360,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8948759436607361,0.3106696605682373,0.2801669239997864,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9750284552574158,0.3950115442276001,0.3736914992332458,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9585937857627868,0.3745715916156769,0.2622495889663696,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9272031784057616,0.3426854908466339,0.3249910473823547,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.769181489944458,0.1956044882535934,0.8852533102035522,285.03173828125,284.95001220703125,297.1274108886719,295.4263000488281,297.17889404296875,297.22076416015625,285.0302124023437,1.0,0.468592882156372,0.7376894354820251,0.7376894354820251,1.0,1.0,-2.5526742935180664,1.1347132921218872,1.4179611206054688,0.5540117621421814,1.0,1.0,0.0,87.33439636230469,119.0,57152.6796875,0.0,1324.844482421875,1.0,280.0431823730469,283.6358947753906,298.4066162109375,302.0638122558594,293.1499938964844,293.1499938964844,279.75,32813.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263757824897766,1.0,0.0,0.0,3.804166078567505,3.804191112518311,9.656332622398622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.7529296875,0.0,1686.693603515625,1895.4371337890625,0.0,2714.73388671875,0.937743604183197,1.0,0.0,3.0,1.0,0.0
17748420,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8603763580322266,0.3106111586093902,0.2808877527713775,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9324390292167664,0.3901494443416595,0.3713084757328033,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9175605177879332,0.3749776482582092,0.2631210684776306,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8896604180335999,0.3436397314071655,0.3266266286373138,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7412533164024353,0.1958579868078231,0.8894941806793213,284.8892517089844,284.95001220703125,297.1539306640625,295.4300842285156,297.1873474121094,297.2147521972656,284.89215087890625,1.0,0.4782964289188385,0.7360184192657471,0.7360184192657471,1.0,1.0,-2.5587995052337646,1.137058138847351,1.4217413663864136,0.5553723573684692,0.885556161403656,0.885556161403656,0.0,99.60953521728516,137.0,57967.23828125,0.0,1386.1151123046875,1.0,279.7570495605469,283.4820556640625,298.45635986328125,302.2408447265625,293.1499938964844,293.1499938964844,280.04998779296875,38640.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357789516448975,1.0,0.0,0.0,3.716444253921509,3.7164695262908936,9.216129228661883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.4208984375,0.0,1628.474609375,1895.4371337890625,0.0,2802.304443359375,0.9220166206359864,1.0,0.0,3.0,1.0,0.0
17748480,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8603763580322266,0.3106111586093902,0.2808877527713775,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9324390292167664,0.3901494443416595,0.3713084757328033,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9175605177879332,0.3749776482582092,0.2631210684776306,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8896604180335999,0.3436397314071655,0.3266266286373138,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7412533164024353,0.1958579868078231,0.8894941806793213,284.8892517089844,284.95001220703125,297.1539306640625,295.4300842285156,297.1873474121094,297.2147521972656,284.89215087890625,1.0,0.4782964289188385,0.7360184192657471,0.7360184192657471,1.0,1.0,-2.5587995052337646,1.137058138847351,1.4217413663864136,0.5553723573684692,0.885556161403656,0.885556161403656,0.0,99.60953521728516,137.0,57967.23828125,0.0,1386.1151123046875,1.0,279.7570495605469,283.4820556640625,298.45635986328125,302.2408447265625,293.1499938964844,293.1499938964844,280.04998779296875,38640.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357789516448975,1.0,0.0,0.0,3.716444253921509,3.7164695262908936,9.216129228661883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.4208984375,0.0,1628.474609375,1895.4371337890625,0.0,2802.304443359375,0.9220166206359864,1.0,0.0,3.0,1.0,0.0
17748540,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8331146836280823,0.3113832771778106,0.2817879319190979,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9003795385360718,0.3955930173397064,0.3752396702766418,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8855969905853271,0.3761319816112518,0.2640983164310455,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8605358600616455,0.3451532125473022,0.3283503651618957,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7187769412994385,0.1963816583156585,0.893684983253479,285.0366516113281,284.95001220703125,297.1808776855469,295.4342041015625,297.1993103027344,297.214599609375,285.0355224609375,1.0,0.489876240491867,0.734347403049469,0.734347403049469,1.0,1.0,-2.5728704929351807,1.143256902694702,1.429613709449768,0.5584453344345093,1.0,1.0,0.0,113.24629974365234,155.0,57551.546875,0.0,1464.1328125,1.0,280.043701171875,283.63140869140625,298.415771484375,302.09930419921875,293.1499938964844,293.1499938964844,279.75,33122.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282290101051331,1.0,0.0,0.0,3.835343837738037,3.835369348526001,9.815262274059933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.337890625,0.0,1726.689453125,1895.4371337890625,0.0,2731.965576171875,0.9447385668754578,1.0,0.0,3.0,1.0,0.0
17748600,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8331146836280823,0.3113832771778106,0.2817879319190979,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9003795385360718,0.3955930173397064,0.3752396702766418,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8855969905853271,0.3761319816112518,0.2640983164310455,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8605358600616455,0.3451532125473022,0.3283503651618957,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7187769412994385,0.1963816583156585,0.893684983253479,285.0366516113281,284.95001220703125,297.1808776855469,295.4342041015625,297.1993103027344,297.214599609375,285.0355224609375,1.0,0.489876240491867,0.734347403049469,0.734347403049469,1.0,1.0,-2.5728704929351807,1.143256902694702,1.429613709449768,0.5584453344345093,1.0,1.0,0.0,113.24629974365234,155.0,57551.546875,0.0,1464.1328125,1.0,280.043701171875,283.63140869140625,298.415771484375,302.09930419921875,293.1499938964844,293.1499938964844,279.75,33122.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282290101051331,1.0,0.0,0.0,3.835343837738037,3.835369348526001,9.815262274059933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.337890625,0.0,1726.689453125,1895.4371337890625,0.0,2731.965576171875,0.9447385668754578,1.0,0.0,3.0,1.0,0.0
17748660,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8063161373138428,0.3111801445484161,0.282543808221817,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8667317628860474,0.3904939889907837,0.3729142248630523,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8557312488555908,0.376361608505249,0.2649822831153869,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8332664966583252,0.3459240198135376,0.3299950361251831,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6942442655563354,0.1964455842971801,0.8979016542434692,284.8886413574219,284.95001220703125,297.20831298828125,295.43878173828125,297.2076721191406,297.2076721191406,284.8913269042969,1.0,0.5022395253181458,0.7324692606925964,0.7324692606925964,1.0,1.0,-2.5791051387786865,1.145566701889038,1.4335384368896484,0.5597654581069946,0.8955899477005005,0.8955899477005005,0.0,129.9844512939453,158.0,58432.75390625,0.0,1545.973876953125,1.0,279.7567749023437,283.4705505371094,298.4656982421875,302.2792358398437,293.1499938964844,293.1499938964844,280.04998779296875,38447.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376824855804443,1.0,0.0,0.0,3.7577075958251953,3.757733106613159,9.421916047358536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.1982421875,0.0,1675.1888427734375,1895.4371337890625,0.0,2820.07080078125,0.9310377836227416,1.0,0.0,3.0,1.0,0.0
