time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8063161373138428,0.3111801445484161,0.282543808221817,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8667317628860474,0.3904939889907837,0.3729142248630523,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8557312488555908,0.376361608505249,0.2649822831153869,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8332664966583252,0.3459240198135376,0.3299950361251831,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6942442655563354,0.1964455842971801,0.8979016542434692,284.8886413574219,284.95001220703125,297.20831298828125,295.43878173828125,297.2076721191406,297.2076721191406,284.8913269042969,1.0,0.5022395253181458,0.7324692606925964,0.7324692606925964,1.0,1.0,-2.5791051387786865,1.145566701889038,1.4335384368896484,0.5597654581069946,0.8955899477005005,0.8955899477005005,0.0,129.9844512939453,158.0,58432.75390625,0.0,1545.973876953125,1.0,279.7567749023437,283.4705505371094,298.4656982421875,302.2792358398437,293.1499938964844,293.1499938964844,280.04998779296875,38447.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376824855804443,1.0,0.0,0.0,3.7577075958251953,3.757733106613159,9.421916047358536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.1982421875,0.0,1675.1888427734375,1895.4371337890625,0.0,2820.07080078125,0.9310377836227416,1.0,0.0,3.0,1.0,0.0
17748780,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7918679714202881,0.311872661113739,0.2832289934158325,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8539190292358398,0.3960803747177124,0.3766578435897827,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8414788246154785,0.3773496747016907,0.2657428979873657,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8201795220375061,0.347266674041748,0.3314227163791656,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6815019249916077,0.1968158334493637,0.9007518291473388,285.0404663085937,284.95001220703125,297.2362976074219,295.4438171386719,297.21978759765625,297.20703125,285.0401306152344,1.0,0.5104855895042419,0.7305911183357239,0.7305911183357239,1.0,1.0,-2.590467691421509,1.1503757238388062,1.440091848373413,0.5620781779289246,1.0,1.0,0.0,140.48500061035156,146.0,57898.359375,0.0,1607.831298828125,1.0,280.043701171875,283.6273193359375,298.425048828125,302.1320495605469,293.1499938964844,293.1499938964844,279.75,33587.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300851583480835,1.0,0.0,0.0,3.8615667819976807,3.861592531204224,9.949937975761711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.212890625,0.0,1762.43115234375,1895.4371337890625,0.0,2749.23876953125,0.9509820342063904,1.0,0.0,3.0,1.0,0.0
17748840,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7918679714202881,0.311872661113739,0.2832289934158325,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8539190292358398,0.3960803747177124,0.3766578435897827,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8414788246154785,0.3773496747016907,0.2657428979873657,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8201795220375061,0.347266674041748,0.3314227163791656,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6815019249916077,0.1968158334493637,0.9007518291473388,285.0404663085937,284.95001220703125,297.2362976074219,295.4438171386719,297.21978759765625,297.20703125,285.0401306152344,1.0,0.5104855895042419,0.7305911183357239,0.7305911183357239,1.0,1.0,-2.590467691421509,1.1503757238388062,1.440091848373413,0.5620781779289246,1.0,1.0,0.0,140.48500061035156,146.0,57898.359375,0.0,1607.831298828125,1.0,280.043701171875,283.6273193359375,298.425048828125,302.1320495605469,293.1499938964844,293.1499938964844,279.75,33587.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300851583480835,1.0,0.0,0.0,3.8615667819976807,3.861592531204224,9.949937975761711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.212890625,0.0,1762.43115234375,1895.4371337890625,0.0,2749.23876953125,0.9509820342063904,1.0,0.0,3.0,1.0,0.0
17748900,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7897895574569702,0.3119531869888305,0.2835885882377624,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8517717123031616,0.3938558399677276,0.377096027135849,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8394931554794312,0.3775883913040161,0.2661246955394745,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8184174299240112,0.3477396667003631,0.3321133255958557,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6796690821647644,0.1969082951545715,0.901968240737915,284.8947448730469,284.95001220703125,297.25048828125,295.446533203125,297.2249755859375,297.2050170898437,284.88531494140625,1.0,0.5118334889411926,0.7296520471572876,0.7296520471572876,1.0,1.0,-2.5941920280456543,1.1517937183380127,1.442398190498352,0.5629513263702393,0.929953396320343,0.929953396320343,0.0,142.36795043945312,146.0,58995.65625,0.0,1621.316162109375,1.0,279.7933349609375,283.4540710449219,298.48370361328125,302.3670349121094,293.1499938964844,293.1499938964844,279.75,35858.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368532061576843,1.0,0.0,0.0,3.865601539611816,3.8656275272369385,9.970741530196392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.7314453125,0.0,1785.401123046875,1895.4371337890625,0.0,2812.3291015625,0.9520305395126344,1.0,0.0,3.0,1.0,0.0
17748960,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7887172102928162,0.3117329776287079,0.2834952771663666,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8487339019775391,0.3914225697517395,0.3742958307266235,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8385705351829529,0.377512127161026,0.2661606073379516,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8177195191383362,0.3479546010494232,0.3324212431907654,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6788078546524048,0.1968341767787933,0.9020223617553712,284.8841552734375,284.95001220703125,297.2648620605469,295.44940185546875,297.2289428710937,297.2006530761719,284.8871459960937,1.0,0.511716902256012,0.7287235856056213,0.7287235856056213,1.0,1.0,-2.591197967529297,1.15002703666687,1.4411708116531372,0.5620102882385254,0.8995499610900879,0.8995499610900879,0.0,142.99148559570312,134.0,58718.46875,0.0,1619.9039306640625,1.0,279.7560119628906,283.4589233398437,298.4753112792969,302.3093566894531,293.1499938964844,293.1499938964844,279.45001220703125,38593.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391688466072083,1.0,0.0,0.0,3.7865335941314697,3.786559581756592,9.56702592702641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.5546875,0.0,1710.5706787109375,1895.4371337890625,0.0,2833.950439453125,0.9374049305915833,1.0,0.0,3.0,1.0,0.0
17749020,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7928523421287537,0.3115129172801971,0.2830578684806824,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8522948026657104,0.3918322622776031,0.3728757500648498,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8428388833999634,0.377483606338501,0.2659768760204315,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8222533464431763,0.3484624326229095,0.3327022790908813,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6825222969055176,0.1967252641916275,0.90073561668396,284.8844299316406,284.95001220703125,297.2940979003906,295.4555358886719,297.2381286621094,297.1937866210937,284.88739013671875,1.0,0.508784294128418,0.7268667817115784,0.7268667817115784,1.0,1.0,-2.587530374526977,1.147631287574768,1.4398990869522097,0.5605466365814209,0.8286187052726746,0.8286187052726746,0.0,139.59521484375,122.0,58633.58203125,0.0,1599.83740234375,1.0,279.4579162597656,283.4485168457031,298.4605407714844,302.2977905273437,293.1499938964844,293.1499938964844,279.75,41565.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842801570892334,1.0,0.0,0.0,3.5103344917297363,3.5103583335876465,8.222243081945635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.349609375,0.0,1423.31298828125,1895.4371337890625,0.0,2867.901123046875,0.8799442052841187,1.0,0.0,3.0,1.0,0.0
17749080,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7928523421287537,0.3115129172801971,0.2830578684806824,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8522948026657104,0.3918322622776031,0.3728757500648498,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8428388833999634,0.377483606338501,0.2659768760204315,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8222533464431763,0.3484624326229095,0.3327022790908813,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6825222969055176,0.1967252641916275,0.90073561668396,284.8844299316406,284.95001220703125,297.2940979003906,295.4555358886719,297.2381286621094,297.1937866210937,284.88739013671875,1.0,0.508784294128418,0.7268667817115784,0.7268667817115784,1.0,1.0,-2.587530374526977,1.147631287574768,1.4398990869522097,0.5605466365814209,0.8286187052726746,0.8286187052726746,0.0,139.59521484375,122.0,58633.58203125,0.0,1599.83740234375,1.0,279.4579162597656,283.4485168457031,298.4605407714844,302.2977905273437,293.1499938964844,293.1499938964844,279.75,41565.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842801570892334,1.0,0.0,0.0,3.5103344917297363,3.5103583335876465,8.222243081945635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.349609375,0.0,1423.31298828125,1895.4371337890625,0.0,2867.901123046875,0.8799442052841187,1.0,0.0,3.0,1.0,0.0
17749140,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8062790036201477,0.3126553893089294,0.2835100889205932,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8698904514312744,0.3980108201503753,0.3783295154571533,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8562412858009338,0.378743827342987,0.2664102017879486,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8351717591285706,0.3500083088874817,0.333601713180542,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6942119002342224,0.1973062008619308,0.9009766578674316,285.00665283203125,284.95001220703125,297.3240051269531,295.4623107910156,297.2528076171875,297.1962585449219,285.00592041015625,1.0,0.5041528344154358,0.7250099778175354,0.7250099778175354,1.0,1.0,-2.596510410308838,1.1512645483016968,1.4452459812164309,0.5622680187225342,0.929995596408844,0.929995596408844,0.0,131.22169494628906,110.0,58235.12890625,0.0,1575.2288818359375,1.0,279.7413635253906,283.574462890625,298.4302673339844,302.15545654296875,293.1499938964844,293.1499938964844,279.45001220703125,33558.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832245409488678,1.0,0.0,0.0,3.631879329681397,3.631902694702149,8.801487751952664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.8076171875,0.0,1494.921630859375,1895.4371337890625,0.0,2769.358154296875,0.8996375799179077,1.0,0.0,3.0,1.0,0.0
17749200,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8062790036201477,0.3126553893089294,0.2835100889205932,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8698904514312744,0.3980108201503753,0.3783295154571533,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8562412858009338,0.378743827342987,0.2664102017879486,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8351717591285706,0.3500083088874817,0.333601713180542,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6942119002342224,0.1973062008619308,0.9009766578674316,285.00665283203125,284.95001220703125,297.3240051269531,295.4623107910156,297.2528076171875,297.1962585449219,285.00592041015625,1.0,0.5041528344154358,0.7250099778175354,0.7250099778175354,1.0,1.0,-2.596510410308838,1.1512645483016968,1.4452459812164309,0.5622680187225342,0.929995596408844,0.929995596408844,0.0,131.22169494628906,110.0,58235.12890625,0.0,1575.2288818359375,1.0,279.7413635253906,283.574462890625,298.4302673339844,302.15545654296875,293.1499938964844,293.1499938964844,279.45001220703125,33558.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832245409488678,1.0,0.0,0.0,3.631879329681397,3.631902694702149,8.801487751952664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.8076171875,0.0,1494.921630859375,1895.4371337890625,0.0,2769.358154296875,0.8996375799179077,1.0,0.0,3.0,1.0,0.0
17749260,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8199663758277893,0.3128832280635834,0.2836321592330932,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8834254145622253,0.3949635922908783,0.376067966222763,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8712635040283203,0.3791734874248504,0.2666367590427398,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8494921326637268,0.3509160578250885,0.3343091905117035,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7070317268371582,0.1975709199905395,0.901092529296875,284.9096984863281,284.95001220703125,297.35467529296875,295.4697265625,297.2650756835937,297.1939392089844,284.9123229980469,1.0,0.4980055391788482,0.7233652472496033,0.7233652472496033,1.0,1.0,-2.595212936401367,1.1500142812728882,1.4451987743377686,0.561632513999939,0.8432601094245911,0.8432601094245911,0.0,122.63629150390624,98.0,58684.875,0.0,1535.4638671875,1.0,279.4579162597656,283.46795654296875,298.48455810546875,302.3142395019531,293.1499938964844,293.1499938964844,279.75,39122.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392464518547058,1.0,0.0,0.0,3.496497631072998,3.496520757675171,8.157550723808527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.650390625,0.0,1391.380859375,1895.4371337890625,0.0,2834.675537109375,0.8742230534553528,1.0,0.0,3.0,1.0,0.0
17749320,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8199663758277893,0.3128832280635834,0.2836321592330932,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8834254145622253,0.3949635922908783,0.376067966222763,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8712635040283203,0.3791734874248504,0.2666367590427398,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8494921326637268,0.3509160578250885,0.3343091905117035,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7070317268371582,0.1975709199905395,0.901092529296875,284.9096984863281,284.95001220703125,297.35467529296875,295.4697265625,297.2650756835937,297.1939392089844,284.9123229980469,1.0,0.4980055391788482,0.7233652472496033,0.7233652472496033,1.0,1.0,-2.595212936401367,1.1500142812728882,1.4451987743377686,0.561632513999939,0.8432601094245911,0.8432601094245911,0.0,122.63629150390624,98.0,58684.875,0.0,1535.4638671875,1.0,279.4579162597656,283.46795654296875,298.48455810546875,302.3142395019531,293.1499938964844,293.1499938964844,279.75,39122.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392464518547058,1.0,0.0,0.0,3.496497631072998,3.496520757675171,8.157550723808527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.650390625,0.0,1391.380859375,1895.4371337890625,0.0,2834.675537109375,0.8742230534553528,1.0,0.0,3.0,1.0,0.0
17749380,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.84019535779953,0.3139306008815765,0.2839236557483673,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9108072519302368,0.4008322656154632,0.3801265656948089,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8948358297348022,0.3803569972515106,0.2669645249843597,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8720404505729675,0.3524265885353088,0.335102379322052,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7250910401344299,0.1982140094041824,0.9012734293937684,285.014404296875,284.95001220703125,297.3861694335937,295.4779052734375,297.2804870605469,297.1965026855469,285.0121765136719,1.0,0.4912669360637665,0.7217204570770264,0.7217204570770264,1.0,1.0,-2.6019933223724365,1.1526612043380735,1.4493319988250732,0.5627976059913635,0.9435462951660156,0.9435462951660156,0.0,111.61497497558594,86.0,58377.12890625,0.0,1495.830078125,1.0,279.7418212890625,283.5750732421875,298.4561767578125,302.19097900390625,293.1499938964844,293.1499938964844,279.45001220703125,32746.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311717510223389,1.0,0.0,0.0,3.642178535461426,3.6422019004821777,8.851477559801424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.4140625,0.0,1500.19677734375,1895.4371337890625,0.0,2759.3564453125,0.9009784460067748,1.0,0.0,3.0,1.0,0.0
17749440,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.84019535779953,0.3139306008815765,0.2839236557483673,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9108072519302368,0.4008322656154632,0.3801265656948089,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8948358297348022,0.3803569972515106,0.2669645249843597,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8720404505729675,0.3524265885353088,0.335102379322052,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7250910401344299,0.1982140094041824,0.9012734293937684,285.014404296875,284.95001220703125,297.3861694335937,295.4779052734375,297.2804870605469,297.1965026855469,285.0121765136719,1.0,0.4912669360637665,0.7217204570770264,0.7217204570770264,1.0,1.0,-2.6019933223724365,1.1526612043380735,1.4493319988250732,0.5627976059913635,0.9435462951660156,0.9435462951660156,0.0,111.61497497558594,86.0,58377.12890625,0.0,1495.830078125,1.0,279.7418212890625,283.5750732421875,298.4561767578125,302.19097900390625,293.1499938964844,293.1499938964844,279.45001220703125,32746.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311717510223389,1.0,0.0,0.0,3.642178535461426,3.6422019004821777,8.851477559801424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.4140625,0.0,1500.19677734375,1895.4371337890625,0.0,2759.3564453125,0.9009784460067748,1.0,0.0,3.0,1.0,0.0
17749500,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8515010476112366,0.314084380865097,0.2840896844863891,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.925286591053009,0.3986395895481109,0.3800693452358246,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9080051183700562,0.3806115090847015,0.2671518325805664,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8847442269325256,0.3529201447963714,0.3355345726013183,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7344752550125122,0.198402851819992,0.9016070365905762,284.8752136230469,284.95001220703125,297.4022216796875,295.4822692871094,297.28729248046875,297.19598388671875,284.8694763183594,1.0,0.4877057373523712,0.7208980917930603,0.7208980917930603,1.0,1.0,-2.6032819747924805,1.152941107749939,1.450340986251831,0.5630238652229309,0.8508599996566772,0.8508599996566772,0.0,106.31703186035156,86.0,59203.73828125,0.0,1474.0521240234375,1.0,279.49774169921875,283.4188537597656,298.5161437988281,302.4193725585937,293.1499938964844,293.1499938964844,279.45001220703125,37250.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375970721244812,1.0,0.0,0.0,3.615116834640503,3.615140676498413,8.720431878828094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.0146484375,0.0,1503.9736328125,1895.4371337890625,0.0,2819.27294921875,0.8959279656410217,1.0,0.0,3.0,1.0,0.0
17749560,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.862507700920105,0.3140581846237182,0.2839067876338959,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.937388837337494,0.397387146949768,0.3776310980319977,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.921728789806366,0.3806815445423126,0.2670814096927643,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8970733880996704,0.3532582819461822,0.3356902301311493,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7435482144355774,0.198481410741806,0.9011822938919068,284.9024658203125,284.95001220703125,297.4184875488281,295.48681640625,297.29327392578125,297.19384765625,284.9057922363281,1.0,0.483795702457428,0.7200402617454529,0.7200402617454529,1.0,1.0,-2.599724531173706,1.150922775268555,1.448801875114441,0.5618860125541687,0.8463832139968872,0.8463832139968872,0.0,101.43441772460938,74.0,58850.125,0.0,1447.6612548828125,1.0,279.4577941894531,283.4566650390625,298.50701904296875,302.3498840332031,293.1499938964844,293.1499938964844,279.75,39090.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392198085784912,1.0,0.0,0.0,3.5152156352996826,3.5152387619018555,8.245124831773865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.8076171875,0.0,1410.5938720703125,1895.4371337890625,0.0,2834.427001953125,0.8781234622001648,1.0,0.0,3.0,1.0,0.0
17749620,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8985243439674377,0.3150791525840759,0.2841123938560486,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9806464314460754,0.4034439921379089,0.3816451132297516,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9642677903175354,0.3818259537220001,0.2673353850841522,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9389057755470276,0.3547374606132507,0.3363968133926391,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7732542157173157,0.1991303563117981,0.9011749029159546,285.0121765136719,284.95001220703125,297.4517517089844,295.4965515136719,297.309326171875,297.1961975097656,285.01007080078125,1.0,0.476188451051712,0.7183246612548828,0.7183246612548828,1.0,1.0,-2.6059277057647705,1.1532549858093262,1.4526727199554443,0.562831699848175,0.9474907517433168,0.9474907517433168,0.0,89.41805267333984,77.0,58526.8828125,0.0,1402.5458984375,1.0,279.7419738769531,283.5682373046875,298.47589111328125,302.2208557128906,293.1499938964844,293.1499938964844,279.45001220703125,32795.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312792778015137,1.0,0.0,0.0,3.6580560207366943,3.6580793857574463,8.928818147069251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.533203125,0.0,1518.1199951171875,1895.4371337890625,0.0,2760.357666015625,0.904589056968689,1.0,0.0,3.0,1.0,0.0
17749680,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8985243439674377,0.3150791525840759,0.2841123938560486,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9806464314460754,0.4034439921379089,0.3816451132297516,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9642677903175354,0.3818259537220001,0.2673353850841522,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9389057755470276,0.3547374606132507,0.3363968133926391,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7732542157173157,0.1991303563117981,0.9011749029159546,285.0121765136719,284.95001220703125,297.4517517089844,295.4965515136719,297.309326171875,297.1961975097656,285.01007080078125,1.0,0.476188451051712,0.7183246612548828,0.7183246612548828,1.0,1.0,-2.6059277057647705,1.1532549858093262,1.4526727199554443,0.562831699848175,0.9474907517433168,0.9474907517433168,0.0,89.41805267333984,77.0,58526.8828125,0.0,1402.5458984375,1.0,279.7419738769531,283.5682373046875,298.47589111328125,302.2208557128906,293.1499938964844,293.1499938964844,279.45001220703125,32795.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312792778015137,1.0,0.0,0.0,3.6580560207366943,3.6580793857574463,8.928818147069251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.533203125,0.0,1518.1199951171875,1895.4371337890625,0.0,2760.357666015625,0.904589056968689,1.0,0.0,3.0,1.0,0.0
17749740,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.918336033821106,0.3151955008506775,0.284280002117157,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9950621128082277,0.3999376893043518,0.3793568015098572,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9828009009361268,0.3821359574794769,0.2675899565219879,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9605025053024292,0.3555526733398437,0.3371705710887909,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7893780469894409,0.1994000226259231,0.9020653367042542,284.90185546875,284.95001220703125,297.4859619140625,295.5071716308594,297.322998046875,297.1936340332031,284.9049377441406,1.0,0.4728988111019134,0.716609001159668,0.716609001159668,1.0,1.0,-2.6056952476501465,1.1524633169174194,1.4532318115234375,0.5623638033866882,0.8502799868583679,0.8502799868583679,0.0,84.35354614257812,95.0,59057.81640625,0.0,1379.7447509765625,1.0,279.4576110839844,283.4500732421875,298.5272827148437,302.3815612792969,293.1499938964844,293.1499938964844,279.75,38986.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392989635467529,1.0,0.0,0.0,3.533461570739746,3.533484935760498,8.330940204359649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5458984375,0.0,1428.96923828125,1895.4371337890625,0.0,2835.166015625,0.8821184635162354,1.0,0.0,3.0,1.0,0.0
17749800,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.918336033821106,0.3151955008506775,0.284280002117157,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9950621128082277,0.3999376893043518,0.3793568015098572,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9828009009361268,0.3821359574794769,0.2675899565219879,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9605025053024292,0.3555526733398437,0.3371705710887909,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7893780469894409,0.1994000226259231,0.9020653367042542,284.90185546875,284.95001220703125,297.4859619140625,295.5071716308594,297.322998046875,297.1936340332031,284.9049377441406,1.0,0.4728988111019134,0.716609001159668,0.716609001159668,1.0,1.0,-2.6056952476501465,1.1524633169174194,1.4532318115234375,0.5623638033866882,0.8502799868583679,0.8502799868583679,0.0,84.35354614257812,95.0,59057.81640625,0.0,1379.7447509765625,1.0,279.4576110839844,283.4500732421875,298.5272827148437,302.3815612792969,293.1499938964844,293.1499938964844,279.75,38986.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392989635467529,1.0,0.0,0.0,3.533461570739746,3.533484935760498,8.330940204359649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5458984375,0.0,1428.96923828125,1895.4371337890625,0.0,2835.166015625,0.8821184635162354,1.0,0.0,3.0,1.0,0.0
17749860,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9091991186141968,0.3161420226097107,0.284982293844223,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9906321167945862,0.4057844281196594,0.383786678314209,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9749937057495116,0.3832246959209442,0.2682396173477173,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9518741369247437,0.3569771349430084,0.338412880897522,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7823461294174194,0.1999919116497039,0.9046198129653932,285.0175170898437,284.95001220703125,297.52117919921875,295.5186767578125,297.3395690917969,297.19537353515625,285.0154113769531,1.0,0.4769900143146515,0.7149401307106018,0.7149401307106018,1.0,1.0,-2.6171891689300537,1.1573196649551392,1.459869384765625,0.5645940899848938,0.9565171599388124,0.9565171599388124,0.0,87.1340103149414,113.0,58812.76953125,0.0,1407.1976318359375,1.0,279.7424011230469,283.5662536621094,298.49859619140625,302.259033203125,293.1499938964844,293.1499938964844,279.45001220703125,32658.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314892053604126,1.0,0.0,0.0,3.678444862365722,3.6784684658050537,9.028628369378566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.9111328125,0.0,1539.848876953125,1895.4371337890625,0.0,2762.31298828125,0.909066677093506,1.0,0.0,3.0,1.0,0.0
17749920,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9091991186141968,0.3161420226097107,0.284982293844223,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9906321167945862,0.4057844281196594,0.383786678314209,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9749937057495116,0.3832246959209442,0.2682396173477173,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9518741369247437,0.3569771349430084,0.338412880897522,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7823461294174194,0.1999919116497039,0.9046198129653932,285.0175170898437,284.95001220703125,297.52117919921875,295.5186767578125,297.3395690917969,297.19537353515625,285.0154113769531,1.0,0.4769900143146515,0.7149401307106018,0.7149401307106018,1.0,1.0,-2.6171891689300537,1.1573196649551392,1.459869384765625,0.5645940899848938,0.9565171599388124,0.9565171599388124,0.0,87.1340103149414,113.0,58812.76953125,0.0,1407.1976318359375,1.0,279.7424011230469,283.5662536621094,298.49859619140625,302.259033203125,293.1499938964844,293.1499938964844,279.45001220703125,32658.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314892053604126,1.0,0.0,0.0,3.678444862365722,3.6784684658050537,9.028628369378566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.9111328125,0.0,1539.848876953125,1895.4371337890625,0.0,2762.31298828125,0.909066677093506,1.0,0.0,3.0,1.0,0.0
17749980,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8770266771316528,0.3160652816295624,0.2855781018733978,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9565434455871582,0.4015749096870422,0.3815837204456329,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.939963161945343,0.3833799362182617,0.2688506543636322,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9151305556297302,0.3576441407203674,0.3396729826927185,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.755824625492096,0.2001024484634399,0.9077622890472412,284.90185546875,284.95001220703125,297.5574645996094,295.5311584472656,297.3533630371094,297.19140625,284.9049987792969,1.0,0.4848826825618744,0.7132712006568909,0.7132712006568909,1.0,1.0,-2.6212949752807617,1.1585872173309326,1.4627076387405396,0.5652337670326233,0.8579952120780945,0.8579952120780945,0.0,97.37033081054688,131.0,59482.8046875,0.0,1458.3507080078125,1.0,279.4573974609375,283.44073486328125,298.5535583496094,302.4328308105469,293.1499938964844,293.1499938964844,279.75,38762.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399794697761536,1.0,0.0,0.0,3.5668530464172363,3.5668766498565674,8.489139986522787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.2158203125,0.0,1462.813720703125,1895.4371337890625,0.0,2841.523193359375,0.8892536163330078,1.0,0.0,3.0,1.0,0.0
17750040,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8770266771316528,0.3160652816295624,0.2855781018733978,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9565434455871582,0.4015749096870422,0.3815837204456329,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.939963161945343,0.3833799362182617,0.2688506543636322,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9151305556297302,0.3576441407203674,0.3396729826927185,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.755824625492096,0.2001024484634399,0.9077622890472412,284.90185546875,284.95001220703125,297.5574645996094,295.5311584472656,297.3533630371094,297.19140625,284.9049987792969,1.0,0.4848826825618744,0.7132712006568909,0.7132712006568909,1.0,1.0,-2.6212949752807617,1.1585872173309326,1.4627076387405396,0.5652337670326233,0.8579952120780945,0.8579952120780945,0.0,97.37033081054688,131.0,59482.8046875,0.0,1458.3507080078125,1.0,279.4573974609375,283.44073486328125,298.5535583496094,302.4328308105469,293.1499938964844,293.1499938964844,279.75,38762.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399794697761536,1.0,0.0,0.0,3.5668530464172363,3.5668766498565674,8.489139986522787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.2158203125,0.0,1462.813720703125,1895.4371337890625,0.0,2841.523193359375,0.8892536163330078,1.0,0.0,3.0,1.0,0.0
17750100,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8616951704025269,0.3163459300994873,0.2858356535434723,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.938618302345276,0.4047842919826507,0.3825830221176147,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9210126399993896,0.3837485909461975,0.2691229283809662,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8982769250869751,0.3581971824169159,0.340259850025177,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7433450222015381,0.2002509832382202,0.909102976322174,285.0287475585937,284.95001220703125,297.5760192871094,295.53778076171875,297.3612060546875,297.19073486328125,285.0334167480469,1.0,0.4897603988647461,0.7124367356300354,0.7124367356300354,1.0,1.0,-2.6254351139068604,1.1602524518966677,1.4651826620101929,0.5658739805221558,0.946706473827362,0.946706473827362,0.0,103.44586181640624,131.0,58903.47265625,0.0,1491.10205078125,1.0,279.7003479003906,283.57763671875,298.50738525390625,302.2348937988281,293.1499938964844,293.1499938964844,279.75,33775.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340448141098022,1.0,0.0,0.0,3.624376058578491,3.624399423599243,8.765159122958721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.7958984375,0.0,1488.3218994140625,1895.4371337890625,0.0,2786.130126953125,0.8999435901641846,1.0,0.0,3.0,1.0,0.0
17750160,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8487904071807861,0.3167939186096191,0.2864324748516083,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9242582321166992,0.4070756435394287,0.38591068983078,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9051360487937928,0.3842867016792297,0.2696458399295807,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8842592835426331,0.3588901460170746,0.3411180377006531,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7327686548233032,0.2004903554916381,0.9111882448196412,285.021728515625,284.95001220703125,297.5948791503906,295.5446472167969,297.36993408203125,297.1914367675781,285.0198669433594,1.0,0.4953119158744812,0.7114969491958618,0.7114969491958618,1.0,1.0,-2.6343159675598145,1.1641050577163696,1.4702109098434448,0.5677942037582397,0.9685618877410888,0.9685618877410888,0.0,109.69651794433594,149.0,59249.41796875,0.0,1531.228759765625,1.0,279.742431640625,283.5610046386719,298.5263366699219,302.31353759765625,293.1499938964844,293.1499938964844,279.45001220703125,32617.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325520753860474,1.0,0.0,0.0,3.7107670307159424,3.710791110992432,9.18799344162835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.7158203125,0.0,1576.1025390625,1895.4371337890625,0.0,2772.2158203125,0.9164638519287108,1.0,0.0,3.0,1.0,0.0
17750220,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205618262290955,0.3165184557437897,0.2870662212371826,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8864881992340088,0.4024883508682251,0.3836047649383545,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8724231123924255,0.3842698633670807,0.270306259393692,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8534339070320129,0.3593832552433014,0.3424437642097473,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7082923650741577,0.2004033029079437,0.9145227074623108,284.89825439453125,284.95001220703125,297.6334533691406,295.5592041015625,297.3838806152344,297.1860656738281,284.90087890625,1.0,0.5068272948265076,0.7096174359321594,0.7096174359321594,1.0,1.0,-2.638713836669922,1.1654049158096311,1.473308801651001,0.5683963894844055,0.8654763102531433,0.8654763102531433,0.0,125.7206039428711,167.0,59982.84765625,0.0,1609.3431396484375,1.0,279.45758056640625,283.4260559082031,298.58221435546875,302.49322509765625,293.1499938964844,293.1499938964844,279.75,38602.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841174304485321,1.0,0.0,0.0,3.610183715820313,3.6102077960968018,8.696648592376732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.546875,0.0,1508.5767822265625,1895.4371337890625,0.0,2852.6884765625,0.8985262513160706,1.0,0.0,3.0,1.0,0.0
17750280,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205618262290955,0.3165184557437897,0.2870662212371826,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8864881992340088,0.4024883508682251,0.3836047649383545,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8724231123924255,0.3842698633670807,0.270306259393692,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8534339070320129,0.3593832552433014,0.3424437642097473,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7082923650741577,0.2004033029079437,0.9145227074623108,284.89825439453125,284.95001220703125,297.6334533691406,295.5592041015625,297.3838806152344,297.1860656738281,284.90087890625,1.0,0.5068272948265076,0.7096174359321594,0.7096174359321594,1.0,1.0,-2.638713836669922,1.1654049158096311,1.473308801651001,0.5683963894844055,0.8654763102531433,0.8654763102531433,0.0,125.7206039428711,167.0,59982.84765625,0.0,1609.3431396484375,1.0,279.45758056640625,283.4260559082031,298.58221435546875,302.49322509765625,293.1499938964844,293.1499938964844,279.75,38602.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841174304485321,1.0,0.0,0.0,3.610183715820313,3.6102077960968018,8.696648592376732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.546875,0.0,1508.5767822265625,1895.4371337890625,0.0,2852.6884765625,0.8985262513160706,1.0,0.0,3.0,1.0,0.0
17750340,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7978411316871643,0.3170995414257049,0.287904292345047,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8638113141059875,0.4079478085041046,0.3879468739032745,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8483358025550842,0.3850476443767547,0.2711033225059509,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8310848474502563,0.3604934513568878,0.3438867926597595,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6874231100082397,0.2006261944770813,0.9178211092948914,285.02410888671875,284.95001220703125,297.6732482910156,295.5748596191406,297.4010314941406,297.18524169921875,285.0221862792969,1.0,0.5191745162010193,0.707737922668457,0.707737922668457,1.0,1.0,-2.6515800952911377,1.1707764863967896,1.480803608894348,0.5708246827125549,0.9799894094467164,0.9799894094467164,0.0,141.6075897216797,155.0,59704.546875,0.0,1699.299560546875,1.0,279.74298095703125,283.55328369140625,298.5564880371094,302.3725891113281,293.1499938964844,293.1499938964844,279.45001220703125,32681.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337461352348328,1.0,0.0,0.0,3.747416257858277,3.7474405765533447,9.370378961648384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.7333984375,0.0,1618.78466796875,1895.4371337890625,0.0,2783.34521484375,0.9246674180030824,1.0,0.0,3.0,1.0,0.0
17750400,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7978411316871643,0.3170995414257049,0.287904292345047,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8638113141059875,0.4079478085041046,0.3879468739032745,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8483358025550842,0.3850476443767547,0.2711033225059509,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8310848474502563,0.3604934513568878,0.3438867926597595,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6874231100082397,0.2006261944770813,0.9178211092948914,285.02410888671875,284.95001220703125,297.6732482910156,295.5748596191406,297.4010314941406,297.18524169921875,285.0221862792969,1.0,0.5191745162010193,0.707737922668457,0.707737922668457,1.0,1.0,-2.6515800952911377,1.1707764863967896,1.480803608894348,0.5708246827125549,0.9799894094467164,0.9799894094467164,0.0,141.6075897216797,155.0,59704.546875,0.0,1699.299560546875,1.0,279.74298095703125,283.55328369140625,298.5564880371094,302.3725891113281,293.1499938964844,293.1499938964844,279.45001220703125,32681.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337461352348328,1.0,0.0,0.0,3.747416257858277,3.7474405765533447,9.370378961648384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.7333984375,0.0,1618.78466796875,1895.4371337890625,0.0,2783.34521484375,0.9246674180030824,1.0,0.0,3.0,1.0,0.0
17750460,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7895601391792297,0.3167346715927124,0.2880859673023224,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8530754446983337,0.4032330513000488,0.3852154314517975,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8403173089027405,0.3849453926086426,0.2714184522628784,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8237385749816895,0.3608897924423218,0.3447335958480835,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6801227331161499,0.2004273980855941,0.9187729358673096,284.892822265625,284.95001220703125,297.7143249511719,295.5916748046875,297.41583251953125,297.1795654296875,284.8959350585937,1.0,0.5223687887191772,0.7057445645332336,0.7057445645332336,1.0,1.0,-2.651076316833496,1.1696621179580688,1.4814141988754272,0.5701703429222107,0.8709288835525513,0.8709288835525513,0.0,147.73553466796875,143.0,60375.2890625,0.0,1726.256591796875,1.0,279.45684814453125,283.41259765625,298.6142272949219,302.5518798828125,293.1499938964844,293.1499938964844,279.75,38810.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422501683235168,1.0,0.0,0.0,3.6451146602630615,3.64513897895813,8.865753784448316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.7138671875,0.0,1548.744140625,1895.4371337890625,0.0,2862.745849609375,0.9064579606056212,1.0,0.0,3.0,1.0,0.0
17750520,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7895601391792297,0.3167346715927124,0.2880859673023224,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8530754446983337,0.4032330513000488,0.3852154314517975,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8403173089027405,0.3849453926086426,0.2714184522628784,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8237385749816895,0.3608897924423218,0.3447335958480835,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6801227331161499,0.2004273980855941,0.9187729358673096,284.892822265625,284.95001220703125,297.7143249511719,295.5916748046875,297.41583251953125,297.1795654296875,284.8959350585937,1.0,0.5223687887191772,0.7057445645332336,0.7057445645332336,1.0,1.0,-2.651076316833496,1.1696621179580688,1.4814141988754272,0.5701703429222107,0.8709288835525513,0.8709288835525513,0.0,147.73553466796875,143.0,60375.2890625,0.0,1726.256591796875,1.0,279.45684814453125,283.41259765625,298.6142272949219,302.5518798828125,293.1499938964844,293.1499938964844,279.75,38810.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422501683235168,1.0,0.0,0.0,3.6451146602630615,3.64513897895813,8.865753784448316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.7138671875,0.0,1548.744140625,1895.4371337890625,0.0,2862.745849609375,0.9064579606056212,1.0,0.0,3.0,1.0,0.0
