time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7937034368515015,0.3173846006393432,0.2882494330406189,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8600785136222839,0.4093563556671142,0.3892113864421844,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8444894552230835,0.3857676386833191,0.2716790437698364,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8280291557312012,0.3620240986347198,0.3454348742961883,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6836220622062683,0.2006717175245285,0.9185394048690796,285.0198974609375,284.95001220703125,297.7567138671875,295.6097106933594,297.4346618652344,297.17987060546875,285.0179138183594,1.0,0.5210985541343689,0.703751266002655,0.703751266002655,1.0,1.0,-2.656935930252075,1.171628713607788,1.4853073358535769,0.5707373023033142,0.9832977056503296,0.9832977056503296,0.0,144.98703002929688,131.0,59944.37890625,0.0,1722.348388671875,1.0,279.7431945800781,283.5429992675781,298.5887756347656,302.4224853515625,293.1499938964844,293.1499938964844,279.45001220703125,32945.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342828154563904,1.0,0.0,0.0,3.772845506668091,3.7728700637817374,9.497981636741316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.3173828125,0.0,1650.56201171875,1895.4371337890625,0.0,2788.349365234375,0.9305838942527772,1.0,0.0,3.0,1.0,0.0
17750640,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7937034368515015,0.3173846006393432,0.2882494330406189,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8600785136222839,0.4093563556671142,0.3892113864421844,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8444894552230835,0.3857676386833191,0.2716790437698364,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8280291557312012,0.3620240986347198,0.3454348742961883,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6836220622062683,0.2006717175245285,0.9185394048690796,285.0198974609375,284.95001220703125,297.7567138671875,295.6097106933594,297.4346618652344,297.17987060546875,285.0179138183594,1.0,0.5210985541343689,0.703751266002655,0.703751266002655,1.0,1.0,-2.656935930252075,1.171628713607788,1.4853073358535769,0.5707373023033142,0.9832977056503296,0.9832977056503296,0.0,144.98703002929688,131.0,59944.37890625,0.0,1722.348388671875,1.0,279.7431945800781,283.5429992675781,298.5887756347656,302.4224853515625,293.1499938964844,293.1499938964844,279.45001220703125,32945.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342828154563904,1.0,0.0,0.0,3.772845506668091,3.7728700637817374,9.497981636741316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.3173828125,0.0,1650.56201171875,1895.4371337890625,0.0,2788.349365234375,0.9305838942527772,1.0,0.0,3.0,1.0,0.0
17750700,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7976112961769104,0.3173980712890625,0.2883917093276977,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8641402125358582,0.4069812893867492,0.389376163482666,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8484028577804565,0.385897547006607,0.2718574106693268,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.831893801689148,0.3623743951320648,0.3458383977413177,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.687018871307373,0.2006994485855102,0.9186297655105592,284.8743591308594,284.95001220703125,297.7784423828125,295.6191711425781,297.4435119628906,297.17877197265625,284.8675537109375,1.0,0.5193896889686584,0.702754557132721,0.702754557132721,1.0,1.0,-2.6581270694732666,1.1717368364334106,1.486390233039856,0.5707890391349792,0.8874093890190125,0.8874093890190125,0.0,142.3419189453125,131.0,60897.05078125,0.0,1712.08740234375,1.0,279.4947814941406,283.37725830078125,298.6522827148437,302.6600952148437,293.1499938964844,293.1499938964844,279.45001220703125,36721.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405568599700928,1.0,0.0,0.0,3.757711410522461,3.7577366828918457,9.421935942555136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.81640625,0.0,1661.8927001953125,1895.4371337890625,0.0,2846.91845703125,0.9278000593185424,1.0,0.0,3.0,1.0,0.0
17750760,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8011787533760071,0.3171865046024322,0.2881432175636291,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8660951852798462,0.4051410257816314,0.3866268992424011,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8520975112915039,0.3858091235160827,0.271750658750534,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8355693817138672,0.3625415563583374,0.3459295630455017,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6902179718017578,0.2006059736013412,0.9178586006164552,284.88897705078125,284.95001220703125,297.8005065917969,295.62896728515625,297.45166015625,297.17608642578125,284.8925476074219,1.0,0.5168904662132263,0.7018460035324097,0.7018460035324097,1.0,1.0,-2.653581142425537,1.1691794395446775,1.4844015836715698,0.5693067312240601,0.8716984391212463,0.8716984391212463,0.0,139.55252075195312,119.0,60543.109375,0.0,1692.8887939453125,1.0,279.4566955566406,283.404541015625,298.64849853515625,302.5975646972656,293.1499938964844,293.1499938964844,279.75,39102.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842107355594635,1.0,0.0,0.0,3.661922693252564,3.66194748878479,8.947704941419943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.625,0.0,1569.7615966796875,1895.4371337890625,0.0,2861.410400390625,0.9103344678878784,1.0,0.0,3.0,1.0,0.0
17750820,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8155890107154846,0.3179823756217956,0.2881979644298553,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8849563002586365,0.4115396738052368,0.3906289935111999,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8674008846282959,0.3868002295494079,0.2719332575798034,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8502918481826782,0.3638282120227813,0.3465088009834289,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7032183408737183,0.200998306274414,0.9170601963996888,285.0203857421875,284.95001220703125,297.845703125,295.6495056152344,297.4727783203125,297.1783447265625,285.0184936523437,1.0,0.5112493634223938,0.7000287771224976,0.7000287771224976,1.0,1.0,-2.6583967208862305,1.1707017421722412,1.4876948595046997,0.5696288347244263,0.9863006472587584,0.9863006472587584,0.0,130.23182678222656,107.0,60093.9296875,0.0,1657.61328125,1.0,279.7433166503906,283.5390625,298.6265869140625,302.4692077636719,293.1499938964844,293.1499938964844,279.45001220703125,33045.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337177038192749,1.0,0.0,0.0,3.786144256591797,3.7861692905426025,9.565058007865446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.7548828125,0.0,1667.0433349609375,1895.4371337890625,0.0,2783.080322265625,0.933663249015808,1.0,0.0,3.0,1.0,0.0
17750880,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8155890107154846,0.3179823756217956,0.2881979644298553,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8849563002586365,0.4115396738052368,0.3906289935111999,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8674008846282959,0.3868002295494079,0.2719332575798034,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8502918481826782,0.3638282120227813,0.3465088009834289,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7032183408737183,0.200998306274414,0.9170601963996888,285.0203857421875,284.95001220703125,297.845703125,295.6495056152344,297.4727783203125,297.1783447265625,285.0184936523437,1.0,0.5112493634223938,0.7000287771224976,0.7000287771224976,1.0,1.0,-2.6583967208862305,1.1707017421722412,1.4876948595046997,0.5696288347244263,0.9863006472587584,0.9863006472587584,0.0,130.23182678222656,107.0,60093.9296875,0.0,1657.61328125,1.0,279.7433166503906,283.5390625,298.6265869140625,302.4692077636719,293.1499938964844,293.1499938964844,279.45001220703125,33045.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337177038192749,1.0,0.0,0.0,3.786144256591797,3.7861692905426025,9.565058007865446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.7548828125,0.0,1667.0433349609375,1895.4371337890625,0.0,2783.080322265625,0.933663249015808,1.0,0.0,3.0,1.0,0.0
17750940,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8301696181297302,0.3178736865520477,0.2880428433418274,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9003341794013977,0.4072988331317901,0.3879030644893646,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8844401240348816,0.3870022594928741,0.2720088362693786,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8668122291564941,0.3644936382770538,0.3469964563846588,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7168537974357605,0.2010584473609924,0.916269063949585,284.88970947265625,284.95001220703125,297.89239501953125,295.6714172363281,297.4918212890625,297.176025390625,284.8929443359375,1.0,0.5044674873352051,0.6982116103172302,0.6982116103172302,1.0,1.0,-2.6546759605407715,1.1680995225906372,1.4865765571594238,0.5681049823760986,0.875176191329956,0.875176191329956,0.0,121.01898956298828,95.0,60715.7265625,0.0,1610.6051025390625,1.0,279.4566345214844,283.400146484375,298.689697265625,302.6484069824219,293.1499938964844,293.1499938964844,279.75,39013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413316011428833,1.0,0.0,0.0,3.676758527755737,3.676783323287964,9.02035253602662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.814453125,0.0,1585.8536376953125,1895.4371337890625,0.0,2854.158935546875,0.9136460423469543,1.0,0.0,3.0,1.0,0.0
17751000,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8301696181297302,0.3178736865520477,0.2880428433418274,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9003341794013977,0.4072988331317901,0.3879030644893646,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8844401240348816,0.3870022594928741,0.2720088362693786,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8668122291564941,0.3644936382770538,0.3469964563846588,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7168537974357605,0.2010584473609924,0.916269063949585,284.88970947265625,284.95001220703125,297.89239501953125,295.6714172363281,297.4918212890625,297.176025390625,284.8929443359375,1.0,0.5044674873352051,0.6982116103172302,0.6982116103172302,1.0,1.0,-2.6546759605407715,1.1680995225906372,1.4865765571594238,0.5681049823760986,0.875176191329956,0.875176191329956,0.0,121.01898956298828,95.0,60715.7265625,0.0,1610.6051025390625,1.0,279.4566345214844,283.400146484375,298.689697265625,302.6484069824219,293.1499938964844,293.1499938964844,279.75,39013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413316011428833,1.0,0.0,0.0,3.676758527755737,3.676783323287964,9.02035253602662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.814453125,0.0,1585.8536376953125,1895.4371337890625,0.0,2854.158935546875,0.9136460423469543,1.0,0.0,3.0,1.0,0.0
17751060,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8527570962905884,0.3187281787395477,0.2880714833736419,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9329541325569152,0.4137508869171142,0.3918634057044983,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9111760854721068,0.3881349861621856,0.2722292840480804,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8926655054092407,0.3659134805202484,0.3476180136203766,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7358286380767822,0.2015491425991058,0.9155254364013672,285.0224914550781,284.95001220703125,297.9406433105469,295.6947326660156,297.51483154296875,297.17938232421875,285.0206604003906,1.0,0.4972849488258362,0.6965123414993286,0.6965123414993286,1.0,1.0,-2.659572124481201,1.1696875095367432,1.489884614944458,0.5684539079666138,0.9913290143013,0.9913290143013,0.0,109.4862823486328,83.0,60261.796875,0.0,1565.247802734375,1.0,279.743408203125,283.5364685058594,298.6712951660156,302.5238952636719,293.1499938964844,293.1499938964844,279.45001220703125,33052.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328641653060913,1.0,0.0,0.0,3.799392461776733,3.799417495727539,9.632113915358786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.41015625,0.0,1682.85546875,1895.4371337890625,0.0,2775.1240234375,0.9366698265075684,1.0,0.0,3.0,1.0,0.0
17751120,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8527570962905884,0.3187281787395477,0.2880714833736419,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9329541325569152,0.4137508869171142,0.3918634057044983,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9111760854721068,0.3881349861621856,0.2722292840480804,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8926655054092407,0.3659134805202484,0.3476180136203766,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7358286380767822,0.2015491425991058,0.9155254364013672,285.0224914550781,284.95001220703125,297.9406433105469,295.6947326660156,297.51483154296875,297.17938232421875,285.0206604003906,1.0,0.4972849488258362,0.6965123414993286,0.6965123414993286,1.0,1.0,-2.659572124481201,1.1696875095367432,1.489884614944458,0.5684539079666138,0.9913290143013,0.9913290143013,0.0,109.4862823486328,83.0,60261.796875,0.0,1565.247802734375,1.0,279.743408203125,283.5364685058594,298.6712951660156,302.5238952636719,293.1499938964844,293.1499938964844,279.45001220703125,33052.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328641653060913,1.0,0.0,0.0,3.799392461776733,3.799417495727539,9.632113915358786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.41015625,0.0,1682.85546875,1895.4371337890625,0.0,2775.1240234375,0.9366698265075684,1.0,0.0,3.0,1.0,0.0
17751180,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8783113360404968,0.3186647891998291,0.2879151105880737,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9618327617645264,0.4095078706741333,0.3891195654869079,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9432183504104614,0.3884330689907074,0.272346019744873,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9225007891654968,0.3666697442531585,0.34815514087677,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7567991614341736,0.2016830295324325,0.9148622751235962,284.8891296386719,284.95001220703125,297.990478515625,295.7194519042969,297.5355834960937,297.1777038574219,284.892333984375,1.0,0.4895605742931366,0.6948131322860718,0.6948131322860718,1.0,1.0,-2.656091451644897,1.167232632637024,1.4888588190078735,0.5670077800750732,0.8791405558586121,0.8791405558586121,0.0,99.01654815673828,71.0,60921.2265625,0.0,1512.9888916015625,1.0,279.4565124511719,283.3944396972656,298.73760986328125,302.708740234375,293.1499938964844,293.1499938964844,279.75,38942.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404547572135925,1.0,0.0,0.0,3.694432258605957,3.694457292556762,9.1072809027537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.9453125,0.0,1605.4515380859375,1895.4371337890625,0.0,2845.964111328125,0.9174947142601012,1.0,0.0,3.0,1.0,0.0
17751240,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8783113360404968,0.3186647891998291,0.2879151105880737,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9618327617645264,0.4095078706741333,0.3891195654869079,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9432183504104614,0.3884330689907074,0.272346019744873,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9225007891654968,0.3666697442531585,0.34815514087677,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7567991614341736,0.2016830295324325,0.9148622751235962,284.8891296386719,284.95001220703125,297.990478515625,295.7194519042969,297.5355834960937,297.1777038574219,284.892333984375,1.0,0.4895605742931366,0.6948131322860718,0.6948131322860718,1.0,1.0,-2.656091451644897,1.167232632637024,1.4888588190078735,0.5670077800750732,0.8791405558586121,0.8791405558586121,0.0,99.01654815673828,71.0,60921.2265625,0.0,1512.9888916015625,1.0,279.4565124511719,283.3944396972656,298.73760986328125,302.708740234375,293.1499938964844,293.1499938964844,279.75,38942.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404547572135925,1.0,0.0,0.0,3.694432258605957,3.694457292556762,9.1072809027537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.9453125,0.0,1605.4515380859375,1895.4371337890625,0.0,2845.964111328125,0.9174947142601012,1.0,0.0,3.0,1.0,0.0
17751300,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8956869840621948,0.318995863199234,0.2877484858036041,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9803656339645386,0.4131217300891876,0.3897262811660766,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.963150680065155,0.3889130651950836,0.2723321914672851,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9435499906539916,0.3673097193241119,0.3483330607414245,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7712683081626892,0.2018861472606659,0.9141523838043212,285.025634765625,284.95001220703125,298.0159912109375,295.7323608398437,297.5472412109375,297.1786499023437,285.0307922363281,1.0,0.4855562150478363,0.6939634680747986,0.6939634680747986,1.0,1.0,-2.655949831008911,1.166805386543274,1.4891443252563477,0.5664507150650024,0.9715974926948548,0.9715974926948548,0.0,93.21819305419922,71.0,60193.48828125,0.0,1486.5521240234375,1.0,279.70318603515625,283.5437316894531,298.6972351074219,302.5066833496094,293.1499938964844,293.1499938964844,279.75,34280.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340100049972534,1.0,0.0,0.0,3.738279819488525,3.738304376602173,9.324743928118552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.833984375,0.0,1620.4404296875,1895.4371337890625,0.0,2785.805419921875,0.9257760047912598,1.0,0.0,3.0,1.0,0.0
17751360,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9190382957458496,0.3195562064647674,0.287967324256897,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.4164416193962097,0.3913186192512512,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9849534630775452,0.389619916677475,0.2726017236709595,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9680492281913756,0.368141770362854,0.3488226532936096,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7900782823562622,0.2022221088409423,0.914314866065979,285.0240783691406,284.95001220703125,298.0419311523437,295.74566650390625,297.5600891113281,297.1813659667969,285.02197265625,1.0,0.4816715121269226,0.693096399307251,0.693096399307251,1.0,1.0,-2.658786535263061,1.167704939842224,1.4910815954208374,0.5669882893562317,0.9971511363983154,0.9971511363983154,0.0,87.12066650390625,89.0,60439.32421875,0.0,1463.0364990234375,1.0,279.7433166503906,283.5328063964844,298.7221984863281,302.5869140625,293.1499938964844,293.1499938964844,279.45001220703125,33067.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319926857948303,1.0,0.0,0.0,3.814812183380127,3.814837455749512,9.710455515232752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.1796875,0.0,1701.447265625,1895.4371337890625,0.0,2767.00341796875,0.9402931332588196,1.0,0.0,3.0,1.0,0.0
17751420,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9198933243751526,0.3194785714149475,0.2881863713264465,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.4198606610298157,0.3908239305019378,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9858337640762328,0.3899173140525818,0.2730187177658081,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.969435453414917,0.3689018189907074,0.3497689068317413,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7909161448478699,0.2023709714412689,0.9156336784362792,284.89324951171875,284.95001220703125,298.0950927734375,295.7734375,297.582275390625,297.1796264648437,284.8976135253906,1.0,0.4829053878784179,0.691362202167511,0.691362202167511,1.0,1.0,-2.662117958068848,1.1685296297073364,1.4935883283615112,0.5667477250099182,0.8856826424598694,0.8856826424598694,0.0,87.08733367919922,107.0,61188.80078125,0.0,1467.1688232421875,1.0,279.4562683105469,283.3936767578125,298.7904357910156,302.77227783203125,293.1499938964844,293.1499938964844,279.75,38844.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392882943153381,1.0,0.0,0.0,3.7104740142822266,3.710499048233032,9.186541660710644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.076171875,0.0,1623.1336669921875,1895.4371337890625,0.0,2835.066650390625,0.921047866344452,1.0,0.0,3.0,1.0,0.0
17751480,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9198933243751526,0.3194785714149475,0.2881863713264465,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.4198606610298157,0.3908239305019378,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9858337640762328,0.3899173140525818,0.2730187177658081,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.969435453414917,0.3689018189907074,0.3497689068317413,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7909161448478699,0.2023709714412689,0.9156336784362792,284.89324951171875,284.95001220703125,298.0950927734375,295.7734375,297.582275390625,297.1796264648437,284.8976135253906,1.0,0.4829053878784179,0.691362202167511,0.691362202167511,1.0,1.0,-2.662117958068848,1.1685296297073364,1.4935883283615112,0.5667477250099182,0.8856826424598694,0.8856826424598694,0.0,87.08733367919922,107.0,61188.80078125,0.0,1467.1688232421875,1.0,279.4562683105469,283.3936767578125,298.7904357910156,302.77227783203125,293.1499938964844,293.1499938964844,279.75,38844.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392882943153381,1.0,0.0,0.0,3.7104740142822266,3.710499048233032,9.186541660710644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.076171875,0.0,1623.1336669921875,1895.4371337890625,0.0,2835.066650390625,0.921047866344452,1.0,0.0,3.0,1.0,0.0
17751540,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8979820609092712,0.3203260898590088,0.2888982892036438,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9859251976013184,0.4173322916030884,0.3960806429386139,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.966040849685669,0.3910902142524719,0.2738038599491119,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9476401805877686,0.3703594207763672,0.3511525690555572,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7733727693557739,0.2028605937957763,0.9183831214904784,285.0379943847656,284.95001220703125,298.1499938964844,295.8027648925781,297.60797119140625,297.1825256347656,285.0374450683594,1.0,0.489714652299881,0.689628005027771,0.689628005027771,1.0,1.0,-2.677099227905273,1.1747997999191284,1.502299427986145,0.5696520805358887,1.0,1.0,0.0,93.62826538085938,125.0,60927.6953125,0.0,1516.408935546875,1.0,279.7431640625,283.5381774902344,298.7829895019531,302.67510986328125,293.1499938964844,293.1499938964844,279.45001220703125,33202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315410614013672,1.0,0.0,0.0,3.837612628936768,3.837638139724731,9.82687765826995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.646484375,0.0,1730.0765380859375,1895.4371337890625,0.0,2762.7958984375,0.9452474117279052,1.0,0.0,3.0,1.0,0.0
17751600,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8979820609092712,0.3203260898590088,0.2888982892036438,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9859251976013184,0.4173322916030884,0.3960806429386139,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.966040849685669,0.3910902142524719,0.2738038599491119,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9476401805877686,0.3703594207763672,0.3511525690555572,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7733727693557739,0.2028605937957763,0.9183831214904784,285.0379943847656,284.95001220703125,298.1499938964844,295.8027648925781,297.60797119140625,297.1825256347656,285.0374450683594,1.0,0.489714652299881,0.689628005027771,0.689628005027771,1.0,1.0,-2.677099227905273,1.1747997999191284,1.502299427986145,0.5696520805358887,1.0,1.0,0.0,93.62826538085938,125.0,60927.6953125,0.0,1516.408935546875,1.0,279.7431640625,283.5381774902344,298.7829895019531,302.67510986328125,293.1499938964844,293.1499938964844,279.45001220703125,33202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315410614013672,1.0,0.0,0.0,3.837612628936768,3.837638139724731,9.82687765826995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.646484375,0.0,1730.0765380859375,1895.4371337890625,0.0,2762.7958984375,0.9452474117279052,1.0,0.0,3.0,1.0,0.0
17751660,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.862245500087738,0.3200439810752868,0.2894669473171234,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9442878365516664,0.4130623936653137,0.3928599655628204,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9242987632751464,0.3912250995635986,0.2745217978954315,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9059898257255554,0.3709644675254822,0.3525106906890869,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7440004944801331,0.2028130888938903,0.921453297138214,284.89337158203125,284.95001220703125,298.2059326171875,295.8330078125,297.63018798828125,297.1788635253906,284.8959045410156,1.0,0.4988383650779724,0.6876758933067322,0.6876758933067322,1.0,1.0,-2.6782126426696777,1.174352526664734,1.5038601160049438,0.5691768527030945,0.9004736542701721,0.9004736542701721,0.0,106.58623504638672,143.0,61841.453125,0.0,1578.181884765625,1.0,279.45672607421875,283.3794860839844,298.85430908203125,302.88018798828125,293.1499938964844,293.1499938964844,279.1499938964844,38225.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397124409675598,1.0,0.0,0.0,3.765455722808838,3.765481472015381,9.460811725148232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.0244140625,0.0,1682.6302490234375,1895.4371337890625,0.0,2839.02880859375,0.9326807856559752,1.0,0.0,3.0,1.0,0.0
17751720,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.862245500087738,0.3200439810752868,0.2894669473171234,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9442878365516664,0.4130623936653137,0.3928599655628204,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9242987632751464,0.3912250995635986,0.2745217978954315,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9059898257255554,0.3709644675254822,0.3525106906890869,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7440004944801331,0.2028130888938903,0.921453297138214,284.89337158203125,284.95001220703125,298.2059326171875,295.8330078125,297.63018798828125,297.1788635253906,284.8959045410156,1.0,0.4988383650779724,0.6876758933067322,0.6876758933067322,1.0,1.0,-2.6782126426696777,1.174352526664734,1.5038601160049438,0.5691768527030945,0.9004736542701721,0.9004736542701721,0.0,106.58623504638672,143.0,61841.453125,0.0,1578.181884765625,1.0,279.45672607421875,283.3794860839844,298.85430908203125,302.88018798828125,293.1499938964844,293.1499938964844,279.1499938964844,38225.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397124409675598,1.0,0.0,0.0,3.765455722808838,3.765481472015381,9.460811725148232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.0244140625,0.0,1682.6302490234375,1895.4371337890625,0.0,2839.02880859375,0.9326807856559752,1.0,0.0,3.0,1.0,0.0
17751780,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8321165442466736,0.3195655047893524,0.2895209193229675,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.904395580291748,0.4129431545734405,0.3920486271381378,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8883135914802551,0.3911288976669311,0.2748406827449798,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.872860312461853,0.3713391423225403,0.3534069359302521,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7190749645233154,0.2025288492441177,0.9229558706283568,284.8931884765625,284.95001220703125,298.2621765136719,295.8634338378906,297.6513671875,297.1731262207031,284.8957824707031,1.0,0.5093562006950378,0.6857237815856934,0.6857237815856934,1.0,1.0,-2.6805615425109863,1.174519181251526,1.5060423612594604,0.5687412619590759,0.8359529376029968,0.8359529376029968,0.0,121.56143188476562,161.0,61990.80859375,0.0,1649.9278564453125,1.0,279.15789794921875,283.3633728027344,298.8672180175781,302.9114990234375,293.1499938964844,293.1499938964844,279.45001220703125,40808.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429626822471619,1.0,0.0,0.0,3.522087335586548,3.522110939025879,8.277391998490202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.787109375,0.0,1430.1787109375,1895.4371337890625,0.0,2869.40771484375,0.8817870020866394,1.0,0.0,3.0,1.0,0.0
17751840,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8321165442466736,0.3195655047893524,0.2895209193229675,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.904395580291748,0.4129431545734405,0.3920486271381378,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8883135914802551,0.3911288976669311,0.2748406827449798,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.872860312461853,0.3713391423225403,0.3534069359302521,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7190749645233154,0.2025288492441177,0.9229558706283568,284.8931884765625,284.95001220703125,298.2621765136719,295.8634338378906,297.6513671875,297.1731262207031,284.8957824707031,1.0,0.5093562006950378,0.6857237815856934,0.6857237815856934,1.0,1.0,-2.6805615425109863,1.174519181251526,1.5060423612594604,0.5687412619590759,0.8359529376029968,0.8359529376029968,0.0,121.56143188476562,161.0,61990.80859375,0.0,1649.9278564453125,1.0,279.15789794921875,283.3633728027344,298.8672180175781,302.9114990234375,293.1499938964844,293.1499938964844,279.45001220703125,40808.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429626822471619,1.0,0.0,0.0,3.522087335586548,3.522110939025879,8.277391998490202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.787109375,0.0,1430.1787109375,1895.4371337890625,0.0,2869.40771484375,0.8817870020866394,1.0,0.0,3.0,1.0,0.0
17751900,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8205212354660034,0.3198802173137665,0.2898526489734649,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8919520378112793,0.4164892435073852,0.3943966627120971,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8748378753662109,0.3916064202785492,0.2752174735069275,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8600494861602783,0.3719502091407776,0.3540831804275512,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7084665298461914,0.2026157528162002,0.9241940975189208,285.02203369140625,284.95001220703125,298.2903747558594,295.8786926269531,297.6639404296875,297.1736145019531,285.0257568359375,1.0,0.5151512026786804,0.6847476959228516,0.6847476959228516,1.0,1.0,-2.6865248680114746,1.1768715381622314,1.5096534490585327,0.5696395635604858,0.9233412146568298,0.9233412146568298,0.0,128.9995880126953,161.0,61463.11328125,0.0,1692.57470703125,1.0,279.3986511230469,283.5006408691406,298.8330993652344,302.7193298339844,293.1499938964844,293.1499938964844,279.45001220703125,34568.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356042504310608,1.0,0.0,0.0,3.575885057449341,3.5759081840515137,8.532188076060265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.025390625,0.0,1441.770751953125,1895.4371337890625,0.0,2800.6748046875,0.8899155259132385,1.0,0.0,3.0,1.0,0.0
17751960,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8101142644882202,0.3203053772449493,0.2905017137527466,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8816556334495544,0.4183661043643951,0.3976649045944214,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.863210916519165,0.3922078907489776,0.2758373022079468,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8490620851516724,0.3726713359355926,0.355032742023468,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6985388398170471,0.20278400182724,0.9262202978134156,285.01397705078125,284.95001220703125,298.31866455078125,295.8940124511719,297.6771850585937,297.1751708984375,285.0126647949219,1.0,0.5213150382041931,0.6838178634643555,0.6838178634643555,1.0,1.0,-2.6955549716949463,1.180664300918579,1.5148907899856567,0.5714339017868042,0.9416571855545044,0.9416571855545044,0.0,136.52755737304688,164.0,61816.05859375,0.0,1740.328369140625,1.0,279.4420166015625,283.4851989746094,298.8651428222656,302.81134033203125,293.1499938964844,293.1499938964844,279.1499938964844,33175.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333207964897156,1.0,0.0,0.0,3.655586242675781,3.655609846115112,8.916766205402382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.0048828125,0.0,1518.2296142578125,1895.4371337890625,0.0,2779.380615234375,0.9044252038002014,1.0,0.0,3.0,1.0,0.0
17752020,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7937653660774231,0.3200235664844513,0.2909517884254455,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8617953062057495,0.4140750467777252,0.3951508998870849,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8467480540275574,0.3923458755016327,0.2764699161052704,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8336417078971863,0.3732405304908752,0.3562494218349457,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.683965802192688,0.202603593468666,0.928249716758728,284.9127502441406,284.95001220703125,298.3753662109375,295.9247436523437,297.6995544433594,297.17138671875,284.91510009765625,1.0,0.5288705825805664,0.6819580793380737,0.6819580793380737,1.0,1.0,-2.69775128364563,1.180722951889038,1.5170284509658811,0.5711970925331116,0.855898380279541,0.855898380279541,0.0,148.2574462890625,152.0,62483.45703125,0.0,1797.50927734375,1.0,279.1576538085937,283.3710632324219,298.93994140625,303.0079345703125,293.1499938964844,293.1499938964844,279.45001220703125,38562.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402862548828125,1.0,0.0,0.0,3.5433194637298584,3.543343067169189,8.377490416933142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.888671875,0.0,1436.3038330078125,1895.4371337890625,0.0,2844.389892578125,0.8840193152427673,1.0,0.0,3.0,1.0,0.0
17752080,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7937653660774231,0.3200235664844513,0.2909517884254455,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8617953062057495,0.4140750467777252,0.3951508998870849,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8467480540275574,0.3923458755016327,0.2764699161052704,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8336417078971863,0.3732405304908752,0.3562494218349457,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.683965802192688,0.202603593468666,0.928249716758728,284.9127502441406,284.95001220703125,298.3753662109375,295.9247436523437,297.6995544433594,297.17138671875,284.91510009765625,1.0,0.5288705825805664,0.6819580793380737,0.6819580793380737,1.0,1.0,-2.69775128364563,1.180722951889038,1.5170284509658811,0.5711970925331116,0.855898380279541,0.855898380279541,0.0,148.2574462890625,152.0,62483.45703125,0.0,1797.50927734375,1.0,279.1576538085937,283.3710632324219,298.93994140625,303.0079345703125,293.1499938964844,293.1499938964844,279.45001220703125,38562.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402862548828125,1.0,0.0,0.0,3.5433194637298584,3.543343067169189,8.377490416933142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.888671875,0.0,1436.3038330078125,1895.4371337890625,0.0,2844.389892578125,0.8840193152427673,1.0,0.0,3.0,1.0,0.0
17752140,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7932164072990417,0.3206019997596741,0.2912454605102539,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8637387752532959,0.4194754362106323,0.3990516662597656,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8464003801345825,0.3932736814022064,0.2769511640071869,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.83355313539505,0.3744488656520843,0.3572066128253937,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6833144426345825,0.2027887552976608,0.928572952747345,285.01776123046875,284.95001220703125,298.43231201171875,295.9555969238281,297.7250671386719,297.1728210449219,285.0154724121094,1.0,0.5298793315887451,0.680098295211792,0.680098295211792,1.0,1.0,-2.704900026321411,1.183152675628662,1.5217472314834597,0.5719111561775208,0.958638608455658,0.958638608455658,0.0,149.11624145507812,140.0,62245.0859375,0.0,1812.2008056640625,1.0,279.4425048828125,283.4789123535156,298.93572998046875,302.9136047363281,293.1499938964844,293.1499938964844,279.1499938964844,32686.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832754909992218,1.0,0.0,0.0,3.688256740570069,3.6882805824279785,9.076859441847772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.0302734375,0.0,1551.09716796875,1895.4371337890625,0.0,2774.106201171875,0.911271870136261,1.0,0.0,3.0,1.0,0.0
17752200,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7932164072990417,0.3206019997596741,0.2912454605102539,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8637387752532959,0.4194754362106323,0.3990516662597656,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8464003801345825,0.3932736814022064,0.2769511640071869,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.83355313539505,0.3744488656520843,0.3572066128253937,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6833144426345825,0.2027887552976608,0.928572952747345,285.01776123046875,284.95001220703125,298.43231201171875,295.9555969238281,297.7250671386719,297.1728210449219,285.0154724121094,1.0,0.5298793315887451,0.680098295211792,0.680098295211792,1.0,1.0,-2.704900026321411,1.183152675628662,1.5217472314834597,0.5719111561775208,0.958638608455658,0.958638608455658,0.0,149.11624145507812,140.0,62245.0859375,0.0,1812.2008056640625,1.0,279.4425048828125,283.4789123535156,298.93572998046875,302.9136047363281,293.1499938964844,293.1499938964844,279.1499938964844,32686.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832754909992218,1.0,0.0,0.0,3.688256740570069,3.6882805824279785,9.076859441847772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.0302734375,0.0,1551.09716796875,1895.4371337890625,0.0,2774.106201171875,0.911271870136261,1.0,0.0,3.0,1.0,0.0
17752260,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7975422739982605,0.3203113973140716,0.2911050915718078,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8663454651832581,0.4152859151363373,0.396160215139389,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8510028123855591,0.3933684229850769,0.2771061360836029,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8382457494735718,0.3749826848506927,0.3577865362167358,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6871016621589661,0.2026292234659195,0.9278205037117004,284.90216064453125,284.95001220703125,298.4894104003906,295.9865417480469,297.7475280761719,297.1692810058594,284.9048156738281,1.0,0.5269926190376282,0.6781079173088074,0.6781079173088074,1.0,1.0,-2.701249837875366,1.18035888671875,1.5208909511566162,0.570106565952301,0.8598606586456299,0.8598606586456299,0.0,145.73829650878906,128.0,62829.76953125,0.0,1791.15478515625,1.0,279.1573791503906,283.354248046875,299.0037841796875,303.0986633300781,293.1499938964844,293.1499938964844,279.45001220703125,38715.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400878310203552,1.0,0.0,0.0,3.5763213634490967,3.576345205307007,8.534269682058948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.7197265625,0.0,1472.6402587890625,1895.4371337890625,0.0,2842.535888671875,0.8913169503211975,1.0,0.0,3.0,1.0,0.0
17752320,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7975422739982605,0.3203113973140716,0.2911050915718078,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8663454651832581,0.4152859151363373,0.396160215139389,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8510028123855591,0.3933684229850769,0.2771061360836029,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8382457494735718,0.3749826848506927,0.3577865362167358,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6871016621589661,0.2026292234659195,0.9278205037117004,284.90216064453125,284.95001220703125,298.4894104003906,295.9865417480469,297.7475280761719,297.1692810058594,284.9048156738281,1.0,0.5269926190376282,0.6781079173088074,0.6781079173088074,1.0,1.0,-2.701249837875366,1.18035888671875,1.5208909511566162,0.570106565952301,0.8598606586456299,0.8598606586456299,0.0,145.73829650878906,128.0,62829.76953125,0.0,1791.15478515625,1.0,279.1573791503906,283.354248046875,299.0037841796875,303.0986633300781,293.1499938964844,293.1499938964844,279.45001220703125,38715.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400878310203552,1.0,0.0,0.0,3.5763213634490967,3.576345205307007,8.534269682058948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.7197265625,0.0,1472.6402587890625,1895.4371337890625,0.0,2842.535888671875,0.8913169503211975,1.0,0.0,3.0,1.0,0.0
17752380,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.809770405292511,0.3210193812847137,0.2911469936370849,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8825138807296753,0.4213452637195587,0.4002026915550232,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8637850880622864,0.3943834006786346,0.2773618996143341,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.850712239742279,0.3762703239917755,0.3584350049495697,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.697837233543396,0.2029216736555099,0.926847279071808,285.01397705078125,284.95001220703125,298.5466613769531,296.0175476074219,297.77374267578125,297.1719665527344,285.0118713378906,1.0,0.5221691727638245,0.6761175394058228,0.6761175394058228,1.0,1.0,-2.706061601638794,1.181589961051941,1.5244717597961426,0.5700873136520386,0.9627470970153807,0.9627470970153807,0.0,137.52940368652344,116.0,62504.59765625,0.0,1760.504638671875,1.0,279.4427185058594,283.4698486328125,298.9964904785156,302.9927062988281,293.1499938964844,293.1499938964844,279.1499938964844,32880.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322314620018005,1.0,0.0,0.0,3.711910963058472,3.711935043334961,9.19365845675202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.69921875,0.0,1579.404296875,1895.4371337890625,0.0,2769.22802734375,0.916745126247406,1.0,0.0,3.0,1.0,0.0
