time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.809770405292511,0.3210193812847137,0.2911469936370849,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8825138807296753,0.4213452637195587,0.4002026915550232,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8637850880622864,0.3943834006786346,0.2773618996143341,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.850712239742279,0.3762703239917755,0.3584350049495697,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.697837233543396,0.2029216736555099,0.926847279071808,285.01397705078125,284.95001220703125,298.5466613769531,296.0175476074219,297.77374267578125,297.1719665527344,285.0118713378906,1.0,0.5221691727638245,0.6761175394058228,0.6761175394058228,1.0,1.0,-2.706061601638794,1.181589961051941,1.5244717597961426,0.5700873136520386,0.9627470970153807,0.9627470970153807,0.0,137.52940368652344,116.0,62504.59765625,0.0,1760.504638671875,1.0,279.4427185058594,283.4698486328125,298.9964904785156,302.9927062988281,293.1499938964844,293.1499938964844,279.1499938964844,32880.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322314620018005,1.0,0.0,0.0,3.711910963058472,3.711935043334961,9.19365845675202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.69921875,0.0,1579.404296875,1895.4371337890625,0.0,2769.22802734375,0.916745126247406,1.0,0.0,3.0,1.0,0.0
17752500,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8164772987365723,0.321037083864212,0.291226714849472,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8901440501213074,0.4189130067825317,0.4001571834087372,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8712987899780273,0.3945797979831695,0.2775379121303558,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8580371141433716,0.3766679763793945,0.3588199913501739,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7040576934814453,0.2029574066400528,0.9266564846038818,284.8735046386719,284.95001220703125,298.5753479003906,296.0330505371094,297.7857666015625,297.1715087890625,284.8681030273437,1.0,0.519271731376648,0.6751223206520081,0.6751223206520081,1.0,1.0,-2.70656156539917,1.1812586784362793,1.5253030061721802,0.5698102712631226,0.8686684370040894,0.8686684370040894,0.0,133.1313934326172,116.0,63404.30078125,0.0,1740.9483642578125,1.0,279.1962280273437,283.3116760253906,299.0634765625,303.2353210449219,293.1499938964844,293.1499938964844,279.1499938964844,37069.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381169438362122,1.0,0.0,0.0,3.688668966293335,3.6886935234069824,9.078887615032728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.7099609375,0.0,1584.7042236328125,1895.4371337890625,0.0,2824.126708984375,0.9124119877815248,1.0,0.0,3.0,1.0,0.0
17752560,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8224213123321533,0.3208750486373901,0.2909500300884247,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8954663872718811,0.4174308478832245,0.3974959552288055,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8783127665519714,0.3945929706096649,0.2774485349655151,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8649531602859497,0.3769096136093139,0.3589123785495758,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7097592949867249,0.2028890997171402,0.9257004261016846,284.8987121582031,284.95001220703125,298.60406494140625,296.048583984375,297.79693603515625,297.1696472167969,284.90191650390625,1.0,0.5158727169036865,0.6742176413536072,0.6742176413536072,1.0,1.0,-2.701885938644409,1.1785597801208496,1.5233261585235596,0.5681595802307129,0.8619951009750366,0.8619951009750366,0.0,128.9616241455078,104.0,63065.9609375,0.0,1714.8399658203125,1.0,279.1571960449219,283.3463134765625,299.064697265625,303.1759033203125,293.1499938964844,293.1499938964844,279.45001220703125,38921.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392649292945862,1.0,0.0,0.0,3.595795154571533,3.5958192348480225,8.627464467281243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.9912109375,0.0,1495.23095703125,1895.4371337890625,0.0,2834.848388671875,0.8957300186157227,1.0,0.0,3.0,1.0,0.0
17752620,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8420428037643433,0.3217125236988067,0.2909954190254211,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9239522218704224,0.4238018989562988,0.4016583561897278,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9015489220619202,0.3957181274890899,0.2776916921138763,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8878191113471985,0.3783012628555298,0.3595380187034607,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7268887162208557,0.2032974809408188,0.924692153930664,285.0152587890625,284.95001220703125,298.6615600585937,296.07965087890625,297.82379150390625,297.17340087890625,285.01324462890625,1.0,0.5090523362159729,0.6724082827568054,0.6724082827568054,1.0,1.0,-2.7067604064941406,1.179883360862732,1.5268770456314087,0.5682134032249451,0.9677902460098268,0.9677902460098268,0.0,117.7497787475586,92.0,62737.359375,0.0,1670.279541015625,1.0,279.44287109375,283.4659118652344,299.0580444335937,303.0694580078125,293.1499938964844,293.1499938964844,279.1499938964844,32934.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312854766845703,1.0,0.0,0.0,3.729436635971069,3.729460716247559,9.280678909817652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.5498046875,0.0,1599.9210205078125,1895.4371337890625,0.0,2760.415771484375,0.9207486510276794,1.0,0.0,3.0,1.0,0.0
17752680,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8420428037643433,0.3217125236988067,0.2909954190254211,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9239522218704224,0.4238018989562988,0.4016583561897278,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9015489220619202,0.3957181274890899,0.2776916921138763,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8878191113471985,0.3783012628555298,0.3595380187034607,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7268887162208557,0.2032974809408188,0.924692153930664,285.0152587890625,284.95001220703125,298.6615600585937,296.07965087890625,297.82379150390625,297.17340087890625,285.01324462890625,1.0,0.5090523362159729,0.6724082827568054,0.6724082827568054,1.0,1.0,-2.7067604064941406,1.179883360862732,1.5268770456314087,0.5682134032249451,0.9677902460098268,0.9677902460098268,0.0,117.7497787475586,92.0,62737.359375,0.0,1670.279541015625,1.0,279.44287109375,283.4659118652344,299.0580444335937,303.0694580078125,293.1499938964844,293.1499938964844,279.1499938964844,32934.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312854766845703,1.0,0.0,0.0,3.729436635971069,3.729460716247559,9.280678909817652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.5498046875,0.0,1599.9210205078125,1895.4371337890625,0.0,2760.415771484375,0.9207486510276794,1.0,0.0,3.0,1.0,0.0
17752740,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8634961843490601,0.321660429239273,0.2908268272876739,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9496421813964844,0.4199497103691101,0.3989793360233307,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9284578561782836,0.3960067927837372,0.2777903079986572,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9129399061203004,0.3790166974067688,0.3600279986858368,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.744490921497345,0.2033566534519195,0.9236704707145692,284.8984680175781,284.95001220703125,298.7191467285156,296.1107177734375,297.84735107421875,297.1717224121094,284.9013366699219,1.0,0.5015674233436584,0.6705989241600037,0.6705989241600037,1.0,1.0,-2.702831983566284,1.1769921779632568,1.5258398056030271,0.5663760900497437,0.8663087487220764,0.8663087487220764,0.0,107.49232482910156,80.0,63332.1328125,0.0,1617.312744140625,1.0,279.1570739746094,283.3400573730469,299.12652587890625,303.2545471191406,293.1499938964844,293.1499938964844,279.45001220703125,38826.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382947444915771,1.0,0.0,0.0,3.616513967514038,3.6165380477905273,8.727172939870798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.150390625,0.0,1517.185302734375,1895.4371337890625,0.0,2825.787109375,0.9002856612205505,1.0,0.0,3.0,1.0,0.0
17752800,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8634961843490601,0.321660429239273,0.2908268272876739,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9496421813964844,0.4199497103691101,0.3989793360233307,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9284578561782836,0.3960067927837372,0.2777903079986572,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9129399061203004,0.3790166974067688,0.3600279986858368,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.744490921497345,0.2033566534519195,0.9236704707145692,284.8984680175781,284.95001220703125,298.7191467285156,296.1107177734375,297.84735107421875,297.1717224121094,284.9013366699219,1.0,0.5015674233436584,0.6705989241600037,0.6705989241600037,1.0,1.0,-2.702831983566284,1.1769921779632568,1.5258398056030271,0.5663760900497437,0.8663087487220764,0.8663087487220764,0.0,107.49232482910156,80.0,63332.1328125,0.0,1617.312744140625,1.0,279.1570739746094,283.3400573730469,299.12652587890625,303.2545471191406,293.1499938964844,293.1499938964844,279.45001220703125,38826.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382947444915771,1.0,0.0,0.0,3.616513967514038,3.6165380477905273,8.727172939870798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.150390625,0.0,1517.185302734375,1895.4371337890625,0.0,2825.787109375,0.9002856612205505,1.0,0.0,3.0,1.0,0.0
17752860,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8983038663864136,0.3225722014904022,0.2909016013145447,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9891952276229858,0.4264906048774719,0.4032484591007232,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9690929055213928,0.3971975147724151,0.278049498796463,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9549164772033693,0.3804723024368286,0.3606739342212677,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7730955481529236,0.2038367688655853,0.9228078126907348,285.0173034667969,284.95001220703125,298.7767944335937,296.1417541503906,297.8744506835937,297.1758728027344,285.01531982421875,1.0,0.4940208196640014,0.6688621044158936,0.6688621044158936,1.0,1.0,-2.7080883979797363,1.1785006523132324,1.5295878648757937,0.5665343403816223,0.9740444421768188,0.9740444421768188,0.0,95.27664947509766,98.0,62988.75,0.0,1568.4659423828125,1.0,279.4430236816406,283.4623718261719,299.12030029296875,303.1481628417969,293.1499938964844,293.1499938964844,279.1499938964844,32945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303588032722473,1.0,0.0,0.0,3.7478084564208975,3.747833013534546,9.37234119646746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.6416015625,0.0,1621.26513671875,1895.4371337890625,0.0,2751.785888671875,0.924910306930542,1.0,0.0,3.0,1.0,0.0
17752920,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8983038663864136,0.3225722014904022,0.2909016013145447,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9891952276229858,0.4264906048774719,0.4032484591007232,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9690929055213928,0.3971975147724151,0.278049498796463,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9549164772033693,0.3804723024368286,0.3606739342212677,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7730955481529236,0.2038367688655853,0.9228078126907348,285.0173034667969,284.95001220703125,298.7767944335937,296.1417541503906,297.8744506835937,297.1758728027344,285.01531982421875,1.0,0.4940208196640014,0.6688621044158936,0.6688621044158936,1.0,1.0,-2.7080883979797363,1.1785006523132324,1.5295878648757937,0.5665343403816223,0.9740444421768188,0.9740444421768188,0.0,95.27664947509766,98.0,62988.75,0.0,1568.4659423828125,1.0,279.4430236816406,283.4623718261719,299.12030029296875,303.1481628417969,293.1499938964844,293.1499938964844,279.1499938964844,32945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303588032722473,1.0,0.0,0.0,3.7478084564208975,3.747833013534546,9.37234119646746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.6416015625,0.0,1621.26513671875,1895.4371337890625,0.0,2751.785888671875,0.924910306930542,1.0,0.0,3.0,1.0,0.0
17752980,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.895801305770874,0.3225334882736206,0.2911832928657532,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9851731061935424,0.4224213063716888,0.400956779718399,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9667009711265564,0.3975042998790741,0.2784975171089172,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.95270174741745,0.3812088668346405,0.3616372048854828,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7710815668106079,0.2039225101470947,0.9240559935569764,284.89947509765625,284.95001220703125,298.83447265625,296.1727600097656,297.8980407714844,297.17413330078125,284.9024963378906,1.0,0.4954497218132019,0.6671253442764282,0.6671253442764282,1.0,1.0,-2.7088780403137207,1.1778463125228882,1.5310317277908323,0.5658305287361145,0.8730307817459106,0.8730307817459106,0.0,96.17957305908205,116.0,63701.0546875,0.0,1573.7528076171875,1.0,279.15692138671875,283.3338317871094,299.1894226074219,303.3394470214844,293.1499938964844,293.1499938964844,279.45001220703125,38656.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375025987625122,1.0,0.0,0.0,3.6427295207977295,3.642753839492798,8.854154884829768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.8037109375,0.0,1544.9315185546875,1895.4371337890625,0.0,2818.391357421875,0.9059633016586304,1.0,0.0,3.0,1.0,0.0
17753040,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.895801305770874,0.3225334882736206,0.2911832928657532,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9851731061935424,0.4224213063716888,0.400956779718399,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9667009711265564,0.3975042998790741,0.2784975171089172,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.95270174741745,0.3812088668346405,0.3616372048854828,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7710815668106079,0.2039225101470947,0.9240559935569764,284.89947509765625,284.95001220703125,298.83447265625,296.1727600097656,297.8980407714844,297.17413330078125,284.9024963378906,1.0,0.4954497218132019,0.6671253442764282,0.6671253442764282,1.0,1.0,-2.7088780403137207,1.1778463125228882,1.5310317277908323,0.5658305287361145,0.8730307817459106,0.8730307817459106,0.0,96.17957305908205,116.0,63701.0546875,0.0,1573.7528076171875,1.0,279.15692138671875,283.3338317871094,299.1894226074219,303.3394470214844,293.1499938964844,293.1499938964844,279.45001220703125,38656.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375025987625122,1.0,0.0,0.0,3.6427295207977295,3.642753839492798,8.854154884829768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.8037109375,0.0,1544.9315185546875,1895.4371337890625,0.0,2818.391357421875,0.9059633016586304,1.0,0.0,3.0,1.0,0.0
17753100,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8870667219161987,0.3228456676006317,0.2913464307785034,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9775389432907104,0.4259616732597351,0.4020002782344818,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9573399424552916,0.3979688882827759,0.2787381410598755,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9429340362548828,0.3818249404430389,0.3621466755867004,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7638158202171326,0.2040710896253585,0.9248021841049194,285.0302734375,284.95001220703125,298.8633117675781,296.188232421875,297.910888671875,297.1749572753906,285.0347595214844,1.0,0.4980977773666382,0.6662569642066956,0.6662569642066956,1.0,1.0,-2.712110996246338,1.1788843870162964,1.5332266092300415,0.5659707188606262,0.9643304944038392,0.9643304944038392,0.0,99.18115234375,116.0,63093.46484375,0.0,1592.2298583984375,1.0,279.402099609375,283.4753112792969,299.1557006835937,303.14849853515625,293.1499938964844,293.1499938964844,279.45001220703125,33919.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315203785896301,1.0,0.0,0.0,3.69573974609375,3.6957638263702393,9.113728083320892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.833984375,0.0,1568.892822265625,1895.4371337890625,0.0,2762.603515625,0.9159509539604188,1.0,0.0,3.0,1.0,0.0
17753160,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8776496052742004,0.3233333230018616,0.2918852269649505,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.970070481300354,0.4285387992858886,0.4055506289005279,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.946478009223938,0.3986148536205292,0.2792622447013855,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9318063855171204,0.3825952112674713,0.3629771471023559,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7559773921966553,0.2043155580759048,0.9264459609985352,285.025634765625,284.95001220703125,298.89215087890625,296.20367431640625,297.924560546875,297.1771850585937,285.0240478515625,1.0,0.5019387006759644,0.6653255224227905,0.6653255224227905,1.0,1.0,-2.720627546310425,1.1823341846466064,1.5382933616638184,0.5675134658813477,0.9885951280593872,0.9885951280593872,0.0,102.99112701416016,134.0,63463.71875,0.0,1622.0810546875,1.0,279.4430236816406,283.4615478515625,299.1842346191406,303.2401733398437,293.1499938964844,293.1499938964844,279.1499938964844,32804.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300004005432129,1.0,0.0,0.0,3.776641607284546,3.776666402816773,9.51710433128028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.6845703125,0.0,1653.9432373046875,1895.4371337890625,0.0,2748.44921875,0.9314838647842408,1.0,0.0,3.0,1.0,0.0
17753220,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8484563827514648,0.3230814337730407,0.2924429774284363,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9321133494377136,0.4237441420555115,0.4031578600406647,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.910241961479187,0.3987471163272857,0.2799522876739502,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8976098895072937,0.3831699192523956,0.3642787635326385,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7322150468826294,0.2042137533426284,0.929169237613678,284.89764404296875,284.95001220703125,298.9498291015625,296.2344665527344,297.94696044921875,297.1735534667969,284.90057373046875,1.0,0.5110597014427185,0.6634626984596252,0.6634626984596252,1.0,1.0,-2.7241034507751465,1.1828155517578125,1.541287899017334,0.5674301981925964,0.8838457465171814,0.8838457465171814,0.0,115.7855453491211,152.0,64304.34765625,0.0,1686.5086669921875,1.0,279.1566467285156,283.3206787109375,299.2538146972656,303.442626953125,293.1499938964844,293.1499938964844,279.45001220703125,38406.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376772403717041,1.0,0.0,0.0,3.688495397567749,3.688520193099976,9.07803269001306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.39453125,0.0,1594.6151123046875,1895.4371337890625,0.0,2820.021728515625,0.9158414006233216,1.0,0.0,3.0,1.0,0.0
17753280,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8484563827514648,0.3230814337730407,0.2924429774284363,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9321133494377136,0.4237441420555115,0.4031578600406647,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.910241961479187,0.3987471163272857,0.2799522876739502,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8976098895072937,0.3831699192523956,0.3642787635326385,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7322150468826294,0.2042137533426284,0.929169237613678,284.89764404296875,284.95001220703125,298.9498291015625,296.2344665527344,297.94696044921875,297.1735534667969,284.90057373046875,1.0,0.5110597014427185,0.6634626984596252,0.6634626984596252,1.0,1.0,-2.7241034507751465,1.1828155517578125,1.541287899017334,0.5674301981925964,0.8838457465171814,0.8838457465171814,0.0,115.7855453491211,152.0,64304.34765625,0.0,1686.5086669921875,1.0,279.1566467285156,283.3206787109375,299.2538146972656,303.442626953125,293.1499938964844,293.1499938964844,279.45001220703125,38406.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376772403717041,1.0,0.0,0.0,3.688495397567749,3.688520193099976,9.07803269001306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.39453125,0.0,1594.6151123046875,1895.4371337890625,0.0,2820.021728515625,0.9158414006233216,1.0,0.0,3.0,1.0,0.0
17753340,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8253109455108643,0.3236996233463287,0.2932208180427551,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9044091701507568,0.4297652840614319,0.4077098369598388,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8829555511474609,0.3996997475624084,0.2807957530021667,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8714379072189331,0.384402722120285,0.365733653306961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7122313976287842,0.204415425658226,0.9319670796394348,285.0296630859375,284.95001220703125,299.0074462890625,296.2651672363281,297.97247314453125,297.17498779296875,285.02813720703125,1.0,0.5219634771347046,0.66159987449646,0.66159987449646,1.0,1.0,-2.736616849899292,1.1875734329223633,1.5490435361862185,0.5692197680473328,1.0,1.0,0.0,129.62322998046875,170.0,64034.0390625,0.0,1769.49609375,1.0,279.44354248046875,283.4545288085937,299.24713134765625,303.3406677246094,293.1499938964844,293.1499938964844,279.1499938964844,32879.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830456554889679,1.0,0.0,0.0,3.81754469871521,3.817569732666016,9.724371921038255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.2900390625,0.0,1703.2623291015625,1895.4371337890625,0.0,2752.6962890625,0.9406692981719972,1.0,0.0,3.0,1.0,0.0
17753400,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8253109455108643,0.3236996233463287,0.2932208180427551,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9044091701507568,0.4297652840614319,0.4077098369598388,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8829555511474609,0.3996997475624084,0.2807957530021667,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8714379072189331,0.384402722120285,0.365733653306961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7122313976287842,0.204415425658226,0.9319670796394348,285.0296630859375,284.95001220703125,299.0074462890625,296.2651672363281,297.97247314453125,297.17498779296875,285.02813720703125,1.0,0.5219634771347046,0.66159987449646,0.66159987449646,1.0,1.0,-2.736616849899292,1.1875734329223633,1.5490435361862185,0.5692197680473328,1.0,1.0,0.0,129.62322998046875,170.0,64034.0390625,0.0,1769.49609375,1.0,279.44354248046875,283.4545288085937,299.24713134765625,303.3406677246094,293.1499938964844,293.1499938964844,279.1499938964844,32879.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830456554889679,1.0,0.0,0.0,3.81754469871521,3.817569732666016,9.724371921038255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.2900390625,0.0,1703.2623291015625,1895.4371337890625,0.0,2752.6962890625,0.9406692981719972,1.0,0.0,3.0,1.0,0.0
17753460,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8006992936134338,0.3232991099357605,0.2938070595264435,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.873645544052124,0.4246482253074646,0.405263602733612,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8560139536857605,0.3996976315975189,0.2815192639827728,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8456821441650391,0.3848420083522796,0.3670791089534759,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6894803047180176,0.204145535826683,0.9347277283668518,284.89459228515625,284.95001220703125,299.06500244140625,296.29571533203125,297.9939270019531,297.1700744628906,284.89703369140625,1.0,0.5334944128990173,0.659545361995697,0.659545361995697,1.0,1.0,-2.740201950073242,1.187943458557129,1.5522584915161133,0.5690239667892456,0.8945764899253845,0.8945764899253845,0.0,146.68106079101562,173.0,64927.59375,0.0,1854.568115234375,1.0,279.156982421875,283.3055114746094,299.3152770996094,303.54498291015625,293.1499938964844,293.1499938964844,279.45001220703125,38265.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381913304328918,1.0,0.0,0.0,3.7384095191955566,3.738434791564941,9.325390806225188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.9609375,0.0,1651.1324462890625,1895.4371337890625,0.0,2824.82177734375,0.9267006516456604,1.0,0.0,3.0,1.0,0.0
17753520,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8006992936134338,0.3232991099357605,0.2938070595264435,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.873645544052124,0.4246482253074646,0.405263602733612,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8560139536857605,0.3996976315975189,0.2815192639827728,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8456821441650391,0.3848420083522796,0.3670791089534759,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6894803047180176,0.204145535826683,0.9347277283668518,284.89459228515625,284.95001220703125,299.06500244140625,296.29571533203125,297.9939270019531,297.1700744628906,284.89703369140625,1.0,0.5334944128990173,0.659545361995697,0.659545361995697,1.0,1.0,-2.740201950073242,1.187943458557129,1.5522584915161133,0.5690239667892456,0.8945764899253845,0.8945764899253845,0.0,146.68106079101562,173.0,64927.59375,0.0,1854.568115234375,1.0,279.156982421875,283.3055114746094,299.3152770996094,303.54498291015625,293.1499938964844,293.1499938964844,279.45001220703125,38265.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381913304328918,1.0,0.0,0.0,3.7384095191955566,3.738434791564941,9.325390806225188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.9609375,0.0,1651.1324462890625,1895.4371337890625,0.0,2824.82177734375,0.9267006516456604,1.0,0.0,3.0,1.0,0.0
17753580,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.788043737411499,0.3238351941108703,0.2943553030490875,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8627781271934509,0.4308313727378845,0.4096998870372772,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8434532284736633,0.4005697965621948,0.2821882367134094,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8337811231613159,0.3859874010086059,0.3682938516139984,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.6781224012374878,0.2042263150215149,0.9362429976463318,285.03277587890625,284.95001220703125,299.1224975585937,296.3261108398437,298.0188293457031,297.1710205078125,285.0321044921875,1.0,0.5410244464874268,0.6574908494949341,0.6574908494949341,1.0,1.0,-2.750263214111328,1.1913738250732422,1.5588895082473757,0.570070207118988,1.0,1.0,0.0,156.94015502929688,161.0,64513.609375,0.0,1918.1646728515625,1.0,279.4434814453125,283.4486694335937,299.3079528808594,303.43536376953125,293.1499938964844,293.1499938964844,279.1499938964844,33408.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309794664382935,1.0,0.0,0.0,3.850467205047608,3.8504927158355713,9.892820571621996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.890625,0.0,1747.3876953125,1895.4371337890625,0.0,2757.565185546875,0.9483623504638672,1.0,0.0,3.0,1.0,0.0
17753640,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.788043737411499,0.3238351941108703,0.2943553030490875,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8627781271934509,0.4308313727378845,0.4096998870372772,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8434532284736633,0.4005697965621948,0.2821882367134094,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8337811231613159,0.3859874010086059,0.3682938516139984,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.6781224012374878,0.2042263150215149,0.9362429976463318,285.03277587890625,284.95001220703125,299.1224975585937,296.3261108398437,298.0188293457031,297.1710205078125,285.0321044921875,1.0,0.5410244464874268,0.6574908494949341,0.6574908494949341,1.0,1.0,-2.750263214111328,1.1913738250732422,1.5588895082473757,0.570070207118988,1.0,1.0,0.0,156.94015502929688,161.0,64513.609375,0.0,1918.1646728515625,1.0,279.4434814453125,283.4486694335937,299.3079528808594,303.43536376953125,293.1499938964844,293.1499938964844,279.1499938964844,33408.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309794664382935,1.0,0.0,0.0,3.850467205047608,3.8504927158355713,9.892820571621996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.890625,0.0,1747.3876953125,1895.4371337890625,0.0,2757.565185546875,0.9483623504638672,1.0,0.0,3.0,1.0,0.0
17753700,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7862204313278198,0.3237952589988708,0.2946151793003082,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8608399033546448,0.4283569455146789,0.4100444614887237,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.84172123670578,0.4007202684879303,0.2825134694576263,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8322057723999023,0.3863289654254913,0.3688728809356689,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6764176487922668,0.2041590064764022,0.9367462992668152,284.8878479003906,284.95001220703125,299.15118408203125,296.3412170410156,298.0301513671875,297.1697998046875,284.8804016113281,1.0,0.5420650839805603,0.6564635634422302,0.6564635634422302,1.0,1.0,-2.7526986598968506,1.1918174028396606,1.5608813762664795,0.570196270942688,0.9219011068344116,0.9219011068344116,0.0,158.69503784179688,161.0,65623.015625,0.0,1930.1953125,1.0,279.19354248046875,283.2792663574219,299.3728332519531,303.68560791015625,293.1499938964844,293.1499938964844,279.1499938964844,36093.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368995785713196,1.0,0.0,0.0,3.8493707180023193,3.8493967056274414,9.88718738881289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.1328125,0.0,1767.2357177734375,1895.4371337890625,0.0,2812.761962890625,0.9483944177627563,1.0,0.0,3.0,1.0,0.0
17753760,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7852696776390076,0.3234847486019134,0.2944187521934509,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8580139875411987,0.4261053800582886,0.4071327447891235,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8409417867660522,0.4005968570709228,0.2824947237968445,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8315931558609009,0.3864371180534363,0.3690573573112488,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6755670309066772,0.2039451897144317,0.9361000061035156,284.8896484375,284.95001220703125,299.1798400878906,296.3562927246094,298.04022216796875,297.1665954589844,284.8923645019531,1.0,0.5416754484176636,0.655463695526123,0.655463695526123,1.0,1.0,-2.74838924407959,1.1891449689865112,1.5592442750930786,0.5685471892356873,0.8998287916183472,0.8998287916183472,0.0,159.17013549804688,149.0,65344.76953125,0.0,1925.6827392578125,1.0,279.1563720703125,283.2925109863281,299.37481689453125,303.634765625,293.1499938964844,293.1499938964844,278.8500061035156,38408.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383485078811646,1.0,0.0,0.0,3.773234844207764,3.773260593414306,9.499942166257824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.3447265625,0.0,1693.2723388671875,1895.4371337890625,0.0,2826.289306640625,0.9344916343688964,1.0,0.0,3.0,1.0,0.0
17753820,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7893852591514587,0.3231268227100372,0.2938345670700073,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8622838854789734,0.4271029233932495,0.4062480628490448,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8453423976898193,0.4005547165870666,0.2822744250297546,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8361571431159973,0.3868096470832824,0.3691718578338623,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6790674328804016,0.2035989761352539,0.933620035648346,284.8923645019531,284.95001220703125,299.237060546875,296.3862609863281,298.0614624023437,297.16217041015625,284.89422607421875,1.0,0.5384142398834229,0.6534639000892639,0.6534639000892639,1.0,1.0,-2.743508815765381,1.1855663061141968,1.557942509651184,0.56599360704422,0.8364577293395996,0.8364577293395996,0.0,155.26824951171875,137.0,65317.3125,0.0,1899.827880859375,1.0,278.8578796386719,283.2798156738281,299.3858337402344,303.6522521972656,293.1499938964844,293.1499938964844,279.1499938964844,40770.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405651450157166,1.0,0.0,0.0,3.529829502105713,3.529853105545044,8.313822377203905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.6572265625,0.0,1438.055908203125,1895.4371337890625,0.0,2846.99560546875,0.883376955986023,1.0,0.0,3.0,1.0,0.0
17753880,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7893852591514587,0.3231268227100372,0.2938345670700073,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8622838854789734,0.4271029233932495,0.4062480628490448,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8453423976898193,0.4005547165870666,0.2822744250297546,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8361571431159973,0.3868096470832824,0.3691718578338623,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6790674328804016,0.2035989761352539,0.933620035648346,284.8923645019531,284.95001220703125,299.237060546875,296.3862609863281,298.0614624023437,297.16217041015625,284.89422607421875,1.0,0.5384142398834229,0.6534639000892639,0.6534639000892639,1.0,1.0,-2.743508815765381,1.1855663061141968,1.557942509651184,0.56599360704422,0.8364577293395996,0.8364577293395996,0.0,155.26824951171875,137.0,65317.3125,0.0,1899.827880859375,1.0,278.8578796386719,283.2798156738281,299.3858337402344,303.6522521972656,293.1499938964844,293.1499938964844,279.1499938964844,40770.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405651450157166,1.0,0.0,0.0,3.529829502105713,3.529853105545044,8.313822377203905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.6572265625,0.0,1438.055908203125,1895.4371337890625,0.0,2846.99560546875,0.883376955986023,1.0,0.0,3.0,1.0,0.0
17753940,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8019235730171204,0.3240993022918701,0.2941358387470245,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8796945214271545,0.4337570667266845,0.4122195243835449,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8581154346466064,0.4017851948738098,0.2826898694038391,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8487122058868408,0.38825324177742,0.3699668049812317,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6897766590118408,0.2039398550987243,0.932734489440918,285.0028991699219,284.95001220703125,299.2940979003906,296.416015625,298.088134765625,297.1669006347656,285.00250244140625,1.0,0.5336848497390747,0.6514641046524048,0.6514641046524048,1.0,1.0,-2.751430034637451,1.1879459619522097,1.5634840726852417,0.5665224194526672,0.9322367906570436,0.9322367906570436,0.0,146.43409729003906,125.0,64988.78125,0.0,1870.716064453125,1.0,279.1415405273437,283.39666748046875,299.3876342773437,303.5467224121094,293.1499938964844,293.1499938964844,278.8500061035156,33678.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311071395874023,1.0,0.0,0.0,3.650165557861328,3.650189161300659,8.890341405276558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.8779296875,0.0,1515.98486328125,1895.4371337890625,0.0,2758.754638671875,0.903449773788452,1.0,0.0,3.0,1.0,0.0
17754000,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8019235730171204,0.3240993022918701,0.2941358387470245,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8796945214271545,0.4337570667266845,0.4122195243835449,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8581154346466064,0.4017851948738098,0.2826898694038391,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8487122058868408,0.38825324177742,0.3699668049812317,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6897766590118408,0.2039398550987243,0.932734489440918,285.0028991699219,284.95001220703125,299.2940979003906,296.416015625,298.088134765625,297.1669006347656,285.00250244140625,1.0,0.5336848497390747,0.6514641046524048,0.6514641046524048,1.0,1.0,-2.751430034637451,1.1879459619522097,1.5634840726852417,0.5665224194526672,0.9322367906570436,0.9322367906570436,0.0,146.43409729003906,125.0,64988.78125,0.0,1870.716064453125,1.0,279.1415405273437,283.39666748046875,299.3876342773437,303.5467224121094,293.1499938964844,293.1499938964844,278.8500061035156,33678.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311071395874023,1.0,0.0,0.0,3.650165557861328,3.650189161300659,8.890341405276558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.8779296875,0.0,1515.98486328125,1895.4371337890625,0.0,2758.754638671875,0.903449773788452,1.0,0.0,3.0,1.0,0.0
17754060,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8144978880882263,0.3241138458251953,0.2940591871738434,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8924627900123596,0.4311794638633728,0.4102371633052826,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8717706203460693,0.4020982682704925,0.2828346490859985,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8622022867202759,0.3889530301094055,0.3704849779605865,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7011147737503052,0.2039638757705688,0.9317132830619812,284.9146728515625,284.95001220703125,299.3509521484375,296.4454650878906,298.11102294921875,297.16571044921875,284.9164733886719,1.0,0.5275355577468872,0.6496755480766296,0.6496755480766296,1.0,1.0,-2.7485368251800537,1.1853556632995603,1.5631810426712036,0.5647419095039368,0.8525649905204773,0.8525649905204773,0.0,137.6413116455078,113.0,65514.0,0.0,1825.048095703125,1.0,278.8577575683594,283.2952575683594,299.4556579589844,303.7265625,293.1499938964844,293.1499938964844,279.1499938964844,38635.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836856484413147,1.0,0.0,0.0,3.528242826461792,3.528265953063965,8.306349741360464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.3623046875,0.0,1420.940673828125,1895.4371337890625,0.0,2812.359619140625,0.8808319568634033,1.0,0.0,3.0,1.0,0.0
17754120,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8144978880882263,0.3241138458251953,0.2940591871738434,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8924627900123596,0.4311794638633728,0.4102371633052826,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8717706203460693,0.4020982682704925,0.2828346490859985,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8622022867202759,0.3889530301094055,0.3704849779605865,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7011147737503052,0.2039638757705688,0.9317132830619812,284.9146728515625,284.95001220703125,299.3509521484375,296.4454650878906,298.11102294921875,297.16571044921875,284.9164733886719,1.0,0.5275355577468872,0.6496755480766296,0.6496755480766296,1.0,1.0,-2.7485368251800537,1.1853556632995603,1.5631810426712036,0.5647419095039368,0.8525649905204773,0.8525649905204773,0.0,137.6413116455078,113.0,65514.0,0.0,1825.048095703125,1.0,278.8577575683594,283.2952575683594,299.4556579589844,303.7265625,293.1499938964844,293.1499938964844,279.1499938964844,38635.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836856484413147,1.0,0.0,0.0,3.528242826461792,3.528265953063965,8.306349741360464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.3623046875,0.0,1420.940673828125,1895.4371337890625,0.0,2812.359619140625,0.8808319568634033,1.0,0.0,3.0,1.0,0.0
17754180,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8326116800308228,0.3249590992927551,0.294165700674057,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9190287590026855,0.4378189742565155,0.4151227474212646,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8930718302726746,0.4031872451305389,0.2830916345119476,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8832532167434692,0.3903003334999084,0.3711091578006744,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7178216576576233,0.2043858915567398,0.9308589696884156,285.0121459960937,284.95001220703125,299.4075927734375,296.47467041015625,298.1371765136719,297.1700134277344,285.0102233886719,1.0,0.5209428071975708,0.6478869915008545,0.6478869915008545,1.0,1.0,-2.754556894302368,1.1869477033615112,1.5676093101501465,0.5648952722549438,0.9487980604171752,0.9487980604171752,0.0,126.32485961914062,101.0,65274.9765625,0.0,1781.1182861328125,1.0,279.14190673828125,283.397705078125,299.4550476074219,303.6331481933594,293.1499938964844,293.1499938964844,278.8500061035156,32897.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294773697853088,1.0,0.0,0.0,3.6678388118743896,3.6678624153137207,8.976638810054283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.1083984375,0.0,1529.782470703125,1895.4371337890625,0.0,2743.5810546875,0.9068817496299744,1.0,0.0,3.0,1.0,0.0
17754240,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8326116800308228,0.3249590992927551,0.294165700674057,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9190287590026855,0.4378189742565155,0.4151227474212646,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8930718302726746,0.4031872451305389,0.2830916345119476,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8832532167434692,0.3903003334999084,0.3711091578006744,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7178216576576233,0.2043858915567398,0.9308589696884156,285.0121459960937,284.95001220703125,299.4075927734375,296.47467041015625,298.1371765136719,297.1700134277344,285.0102233886719,1.0,0.5209428071975708,0.6478869915008545,0.6478869915008545,1.0,1.0,-2.754556894302368,1.1869477033615112,1.5676093101501465,0.5648952722549438,0.9487980604171752,0.9487980604171752,0.0,126.32485961914062,101.0,65274.9765625,0.0,1781.1182861328125,1.0,279.14190673828125,283.397705078125,299.4550476074219,303.6331481933594,293.1499938964844,293.1499938964844,278.8500061035156,32897.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294773697853088,1.0,0.0,0.0,3.6678388118743896,3.6678624153137207,8.976638810054283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.1083984375,0.0,1529.782470703125,1895.4371337890625,0.0,2743.5810546875,0.9068817496299744,1.0,0.0,3.0,1.0,0.0
