time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8421760201454163,0.3249950408935547,0.2942301332950592,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.932115912437439,0.4356684386730194,0.4151932001113891,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9044233560562134,0.4033689498901367,0.2832344770431518,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8945553302764893,0.3906787931919098,0.3714472949504852,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7259671092033386,0.2044585645198822,0.9306750893592834,284.87554931640625,284.95001220703125,299.4358215332031,296.4891357421875,298.1487121582031,297.1697692871094,284.871337890625,1.0,0.5174672603607178,0.6469927430152893,0.6469927430152893,1.0,1.0,-2.75508999824524,1.186542510986328,1.5685474872589111,0.5645731091499329,0.8570477366447449,0.8570477366447449,0.0,120.99097442626952,101.0,66129.359375,0.0,1756.864013671875,1.0,278.897216796875,283.2449645996094,299.51837158203125,303.8743896484375,293.1499938964844,293.1499938964844,278.8500061035156,37298.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351178765296936,1.0,0.0,0.0,3.639900922775269,3.639925003051758,8.840410146149225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.60546875,0.0,1531.6507568359375,1895.4371337890625,0.0,2796.137451171875,0.9015964269638062,1.0,0.0,3.0,1.0,0.0
17754360,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8512476682662964,0.3248752057552337,0.2939492166042328,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.942559003829956,0.4348304867744446,0.412908524274826,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9158470630645752,0.4033900499343872,0.2831180393695831,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9052943587303162,0.3909171819686889,0.3714954853057861,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7335014939308167,0.2044349312782287,0.9297538995742798,284.9074401855469,284.95001220703125,299.4639892578125,296.5035400390625,298.1593322753906,297.168212890625,284.9095153808594,1.0,0.5136445164680481,0.6460685133934021,0.6460685133934021,1.0,1.0,-2.750816583633423,1.1839011907577517,1.5669152736663818,0.5629199147224426,0.8572039008140564,0.8572039008140564,0.0,116.0802230834961,89.0,65823.84375,0.0,1727.419677734375,1.0,278.8578491210937,283.2825012207031,299.5178527832031,303.81207275390625,293.1499938964844,293.1499938964844,279.1499938964844,38561.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360469937324524,1.0,0.0,0.0,3.554755687713623,3.554779291152954,8.43165480546304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.8466796875,0.0,1448.4278564453125,1895.4371337890625,0.0,2804.8056640625,0.8864659070968628,1.0,0.0,3.0,1.0,0.0
17754420,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8810340166091919,0.3257127106189728,0.2939858436584472,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9803586602211,0.4417563378810882,0.4178128540515899,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.952980637550354,0.4044649302959442,0.2833156287670135,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9422122836112976,0.3922564387321472,0.3720507621765136,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7576353549957275,0.2048866003751754,0.9288257360458374,285.01055908203125,284.95001220703125,299.5201416015625,296.5321044921875,298.1849975585937,297.1722717285156,285.0084533691406,1.0,0.5063178539276123,0.6442201137542725,0.6442201137542725,1.0,1.0,-2.75653076171875,1.1852600574493408,1.5712705850601196,0.5629454255104065,0.9546592831611632,0.9546592831611632,0.0,103.84894561767578,92.0,65550.703125,0.0,1678.485595703125,1.0,279.1425476074219,283.3902282714844,299.5131530761719,303.71075439453125,293.1499938964844,293.1499938964844,278.8500061035156,32922.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287914395332336,1.0,0.0,0.0,3.690577745437622,3.690601587295532,9.088286674341362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.1845703125,0.0,1555.498779296875,1895.4371337890625,0.0,2737.19775390625,0.9119357466697692,1.0,0.0,3.0,1.0,0.0
17754480,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8810340166091919,0.3257127106189728,0.2939858436584472,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9803586602211,0.4417563378810882,0.4178128540515899,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.952980637550354,0.4044649302959442,0.2833156287670135,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9422122836112976,0.3922564387321472,0.3720507621765136,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7576353549957275,0.2048866003751754,0.9288257360458374,285.01055908203125,284.95001220703125,299.5201416015625,296.5321044921875,298.1849975585937,297.1722717285156,285.0084533691406,1.0,0.5063178539276123,0.6442201137542725,0.6442201137542725,1.0,1.0,-2.75653076171875,1.1852600574493408,1.5712705850601196,0.5629454255104065,0.9546592831611632,0.9546592831611632,0.0,103.84894561767578,92.0,65550.703125,0.0,1678.485595703125,1.0,279.1425476074219,283.3902282714844,299.5131530761719,303.71075439453125,293.1499938964844,293.1499938964844,278.8500061035156,32922.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287914395332336,1.0,0.0,0.0,3.690577745437622,3.690601587295532,9.088286674341362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.1845703125,0.0,1555.498779296875,1895.4371337890625,0.0,2737.19775390625,0.9119357466697692,1.0,0.0,3.0,1.0,0.0
17754540,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8952076435089111,0.325635015964508,0.2939852178096771,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.991874635219574,0.4386404752731323,0.4158644378185272,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9687301516532898,0.4046798348426819,0.2835107445716858,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.959036350250244,0.392884612083435,0.3726642429828644,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7694454193115234,0.2049593925476074,0.9288628697395324,284.9058532714844,284.95001220703125,299.57598876953125,296.560302734375,298.206787109375,297.17041015625,284.9082336425781,1.0,0.5032145380973816,0.6423717141151428,0.6423717141151428,1.0,1.0,-2.755215167999268,1.1832789182662964,1.5719363689422607,0.5615091323852539,0.861812949180603,0.861812949180603,0.0,98.98612213134766,110.0,66147.640625,0.0,1653.7022705078125,1.0,278.8573913574219,283.2746887207031,299.5750427246094,303.889892578125,293.1499938964844,293.1499938964844,279.1499938964844,38572.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354285955429077,1.0,0.0,0.0,3.5778183937072754,3.577842235565185,8.541416036678129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.1826171875,0.0,1473.2042236328125,1895.4371337890625,0.0,2799.035888671875,0.8916228413581848,1.0,0.0,3.0,1.0,0.0
17754600,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8952076435089111,0.325635015964508,0.2939852178096771,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.991874635219574,0.4386404752731323,0.4158644378185272,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9687301516532898,0.4046798348426819,0.2835107445716858,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.959036350250244,0.392884612083435,0.3726642429828644,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7694454193115234,0.2049593925476074,0.9288628697395324,284.9058532714844,284.95001220703125,299.57598876953125,296.560302734375,298.206787109375,297.17041015625,284.9082336425781,1.0,0.5032145380973816,0.6423717141151428,0.6423717141151428,1.0,1.0,-2.755215167999268,1.1832789182662964,1.5719363689422607,0.5615091323852539,0.861812949180603,0.861812949180603,0.0,98.98612213134766,110.0,66147.640625,0.0,1653.7022705078125,1.0,278.8573913574219,283.2746887207031,299.5750427246094,303.889892578125,293.1499938964844,293.1499938964844,279.1499938964844,38572.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354285955429077,1.0,0.0,0.0,3.5778183937072754,3.577842235565185,8.541416036678129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.1826171875,0.0,1473.2042236328125,1895.4371337890625,0.0,2799.035888671875,0.8916228413581848,1.0,0.0,3.0,1.0,0.0
17754660,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8877922892570496,0.326418399810791,0.2945525050163269,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9883754253387452,0.4454674124717712,0.4212602972984314,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9609172940254213,0.4057301878929138,0.284136950969696,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.951104700565338,0.394201785326004,0.3738014698028564,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7632508873939514,0.2053742110729217,0.930670976638794,285.016357421875,284.95001220703125,299.63153076171875,296.5881042480469,298.23193359375,297.17388916015625,285.0144958496094,1.0,0.5073515176773071,0.6405819654464722,0.6405819654464722,1.0,1.0,-2.7666571140289307,1.187301754951477,1.579355239868164,0.5628665089607239,0.9655970931053162,0.9655970931053162,0.0,102.04920196533205,128.0,65963.359375,0.0,1685.00244140625,1.0,279.1427307128906,283.3876953125,299.5702819824219,303.7926330566406,293.1499938964844,293.1499938964844,278.8500061035156,32820.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283670544624329,1.0,0.0,0.0,3.716099739074707,3.716123819351196,9.21441994705674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.9716796875,0.0,1583.734619140625,1895.4371337890625,0.0,2733.24951171875,0.9176557064056396,1.0,0.0,3.0,1.0,0.0
17754720,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8877922892570496,0.326418399810791,0.2945525050163269,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9883754253387452,0.4454674124717712,0.4212602972984314,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9609172940254213,0.4057301878929138,0.284136950969696,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.951104700565338,0.394201785326004,0.3738014698028564,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7632508873939514,0.2053742110729217,0.930670976638794,285.016357421875,284.95001220703125,299.63153076171875,296.5881042480469,298.23193359375,297.17388916015625,285.0144958496094,1.0,0.5073515176773071,0.6405819654464722,0.6405819654464722,1.0,1.0,-2.7666571140289307,1.187301754951477,1.579355239868164,0.5628665089607239,0.9655970931053162,0.9655970931053162,0.0,102.04920196533205,128.0,65963.359375,0.0,1685.00244140625,1.0,279.1427307128906,283.3876953125,299.5702819824219,303.7926330566406,293.1499938964844,293.1499938964844,278.8500061035156,32820.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283670544624329,1.0,0.0,0.0,3.716099739074707,3.716123819351196,9.21441994705674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.9716796875,0.0,1583.734619140625,1895.4371337890625,0.0,2733.24951171875,0.9176557064056396,1.0,0.0,3.0,1.0,0.0
17754780,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8608919978141785,0.3261604309082031,0.2950027883052826,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9587820768356324,0.4416412711143493,0.4194082021713257,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.92890465259552,0.4058128595352173,0.2847139835357666,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9189500212669371,0.3947077095508575,0.3749388754367828,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7413999438285828,0.2053030431270599,0.93308687210083,284.9053649902344,284.95001220703125,299.68670654296875,296.61553955078125,298.2526550292969,297.1705322265625,284.90789794921875,1.0,0.5150396823883057,0.6387922167778015,0.6387922167778015,1.0,1.0,-2.769949436187744,1.187459111213684,1.58249032497406,0.5625460743904114,0.8708016276359558,0.8708016276359558,0.0,112.79024505615234,146.0,66706.3203125,0.0,1740.612548828125,1.0,278.8571472167969,283.2637023925781,299.6325988769531,303.9827880859375,293.1499938964844,293.1499938964844,279.1499938964844,38375.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354675769805908,1.0,0.0,0.0,3.616532325744629,3.616556406021118,8.72726161560422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.5302734375,0.0,1513.8663330078125,1895.4371337890625,0.0,2799.399658203125,0.8999886512756348,1.0,0.0,3.0,1.0,0.0
17754840,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8608919978141785,0.3261604309082031,0.2950027883052826,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9587820768356324,0.4416412711143493,0.4194082021713257,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.92890465259552,0.4058128595352173,0.2847139835357666,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9189500212669371,0.3947077095508575,0.3749388754367828,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7413999438285828,0.2053030431270599,0.93308687210083,284.9053649902344,284.95001220703125,299.68670654296875,296.61553955078125,298.2526550292969,297.1705322265625,284.90789794921875,1.0,0.5150396823883057,0.6387922167778015,0.6387922167778015,1.0,1.0,-2.769949436187744,1.187459111213684,1.58249032497406,0.5625460743904114,0.8708016276359558,0.8708016276359558,0.0,112.79024505615234,146.0,66706.3203125,0.0,1740.612548828125,1.0,278.8571472167969,283.2637023925781,299.6325988769531,303.9827880859375,293.1499938964844,293.1499938964844,279.1499938964844,38375.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354675769805908,1.0,0.0,0.0,3.616532325744629,3.616556406021118,8.72726161560422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.5302734375,0.0,1513.8663330078125,1895.4371337890625,0.0,2799.399658203125,0.8999886512756348,1.0,0.0,3.0,1.0,0.0
17754900,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8482275009155273,0.3263686597347259,0.2951962053775787,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9439478516578674,0.4455390274524688,0.4208970367908478,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9128205180168152,0.4061728715896606,0.2849765121936798,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9038240909576416,0.3952161967754364,0.3754724860191345,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7311006188392639,0.205371618270874,0.9340780973434448,285.0304260253906,284.95001220703125,299.71417236328125,296.62908935546875,298.26416015625,297.1707763671875,285.0341186523437,1.0,0.519763708114624,0.6378973126411438,0.6378973126411438,1.0,1.0,-2.774104356765747,1.188734531402588,1.5853697061538696,0.562753438949585,0.9593822360038756,0.9593822360038756,0.0,118.99950408935548,146.0,66135.3828125,0.0,1776.249267578125,1.0,279.1015319824219,283.3988952636719,299.599853515625,303.7924194335937,293.1499938964844,293.1499938964844,279.1499938964844,33750.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299586176872253,1.0,0.0,0.0,3.672883987426758,3.672907829284668,9.001352054838208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.8515625,0.0,1541.840576171875,1895.4371337890625,0.0,2748.060302734375,0.910649836063385,1.0,0.0,3.0,1.0,0.0
17754960,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.837515115737915,0.326725959777832,0.2957237660884857,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9322394728660583,0.4484350681304931,0.4248642921447754,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.899834930896759,0.4066877067089081,0.2854918241500854,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8915721774101257,0.3958574533462524,0.3762910664081573,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7221023440361023,0.2055293321609497,0.9358149766921996,285.0211486816406,284.95001220703125,299.7415466308594,296.6425170898437,298.2763671875,297.1722412109375,285.0194702148437,1.0,0.5251488089561462,0.6368988156318665,0.6368988156318665,1.0,1.0,-2.7831966876983643,1.1921920776367188,1.5910046100616455,0.5642133355140686,0.9796772599220276,0.9796772599220276,0.0,125.3372573852539,164.0,66525.53125,0.0,1820.172119140625,1.0,279.1428527832031,283.3816223144531,299.62646484375,303.8852844238281,293.1499938964844,293.1499938964844,278.8500061035156,32787.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287988901138306,1.0,0.0,0.0,3.7531778812408447,3.753202199935913,9.399214491168096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.75390625,0.0,1626.3048095703125,1895.4371337890625,0.0,2737.26708984375,0.926131010055542,1.0,0.0,3.0,1.0,0.0
17755020,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8239994049072266,0.3265406191349029,0.2961605489253998,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9134190082550048,0.4456124305725097,0.4252842366695404,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8839060068130493,0.4067091643810272,0.2859646677970886,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.876017153263092,0.3961102366447449,0.3771032691001892,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7100693583488464,0.2054500579833984,0.9376885294914246,284.8740539550781,284.95001220703125,299.7720642089844,296.6574401855469,298.2876281738281,297.1701965332031,284.87237548828125,1.0,0.5313764214515686,0.6357805132865906,0.6357805132865906,1.0,1.0,-2.788038969039917,1.1935396194458008,1.5944993495941162,0.5647256970405579,0.8805599212646484,0.8805599212646484,0.0,134.00343322753906,164.0,67512.21875,0.0,1868.81982421875,1.0,278.88592529296875,283.2181091308594,299.69061279296875,304.1310729980469,293.1499938964844,293.1499938964844,278.8500061035156,37313.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351967334747314,1.0,0.0,0.0,3.726516723632813,3.726541757583618,9.266152574127772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.2958984375,0.0,1630.0057373046875,1895.4371337890625,0.0,2796.873046875,0.9213718175888062,1.0,0.0,3.0,1.0,0.0
17755080,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8125895261764526,0.3262295126914978,0.2961814403533935,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8976690173149109,0.4445758163928985,0.4233286082744598,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8708863258361816,0.4065586030483246,0.2860956490039825,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8634026646614075,0.3961590528488159,0.377470463514328,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6993147730827332,0.2052772045135498,0.9384691119194032,284.90167236328125,284.95001220703125,299.7959899902344,296.6690673828125,298.29559326171875,297.16729736328125,284.9043273925781,1.0,0.5362021923065186,0.6349018216133118,0.6349018216133118,1.0,1.0,-2.7872493267059326,1.1924893856048584,1.594759821891785,0.5638741850852966,0.8798519968986511,0.8798519968986511,0.0,141.66958618164062,182.0,67325.9453125,0.0,1904.0267333984373,1.0,278.8568420410156,283.2485046386719,299.6872253417969,304.0784912109375,293.1499938964844,293.1499938964844,279.1499938964844,38318.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360865116119385,1.0,0.0,0.0,3.662187337875366,3.6622118949890137,8.948998129199026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.8681640625,0.0,1564.1754150390625,1895.4371337890625,0.0,2805.17431640625,0.91000497341156,1.0,0.0,3.0,1.0,0.0
17755140,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7918465733528137,0.3266153037548065,0.2968392670154571,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8779004216194153,0.4515969753265381,0.4290424287319183,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8493945002555847,0.4072713255882263,0.28683802485466,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8426516652107239,0.3971449136734009,0.3787775635719299,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6807281374931335,0.2053548544645309,0.9410986304283142,285.0237731933594,284.95001220703125,299.8500061035156,296.6951599121094,298.3182067871094,297.16802978515625,285.0220642089844,1.0,0.5480567216873169,0.6329048275947571,0.6329048275947571,1.0,1.0,-2.8005146980285645,1.1970810890197754,1.6034337282180786,0.5653773546218872,0.9929577708244324,0.9929577708244324,0.0,157.600341796875,170.0,67095.2109375,0.0,2001.0223388671875,1.0,279.14337158203125,283.3729248046875,299.6794128417969,303.9762878417969,293.1499938964844,293.1499938964844,278.8500061035156,32872.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829473078250885,1.0,0.0,0.0,3.7936007976531982,3.793625831604004,9.60277020567446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.5576171875,0.0,1674.553955078125,1895.4371337890625,0.0,2743.541259765625,0.9352275729179382,1.0,0.0,3.0,1.0,0.0
17755200,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7918465733528137,0.3266153037548065,0.2968392670154571,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8779004216194153,0.4515969753265381,0.4290424287319183,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8493945002555847,0.4072713255882263,0.28683802485466,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8426516652107239,0.3971449136734009,0.3787775635719299,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6807281374931335,0.2053548544645309,0.9410986304283142,285.0237731933594,284.95001220703125,299.8500061035156,296.6951599121094,298.3182067871094,297.16802978515625,285.0220642089844,1.0,0.5480567216873169,0.6329048275947571,0.6329048275947571,1.0,1.0,-2.8005146980285645,1.1970810890197754,1.6034337282180786,0.5653773546218872,0.9929577708244324,0.9929577708244324,0.0,157.600341796875,170.0,67095.2109375,0.0,2001.0223388671875,1.0,279.14337158203125,283.3729248046875,299.6794128417969,303.9762878417969,293.1499938964844,293.1499938964844,278.8500061035156,32872.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829473078250885,1.0,0.0,0.0,3.7936007976531982,3.793625831604004,9.60277020567446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.5576171875,0.0,1674.553955078125,1895.4371337890625,0.0,2743.541259765625,0.9352275729179382,1.0,0.0,3.0,1.0,0.0
17755260,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.77858567237854,0.3239058554172516,0.2954674065113067,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8562544584274292,0.4354012012481689,0.4163236320018768,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8366652727127075,0.4048905670642853,0.2860116958618164,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8303705453872681,0.3951134383678436,0.3779695630073547,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6682301759719849,0.202609047293663,0.9338032007217408,284.87579345703125,284.95001220703125,299.9037780761719,296.720947265625,298.3232116699219,297.14117431640625,284.8788757324219,1.0,0.549370288848877,0.6307999491691589,0.6307999491691589,1.0,1.0,-2.7728922367095947,1.1825424432754517,1.5903499126434326,0.5575847625732422,0.8667959570884705,0.8667959570884705,0.0,166.5704345703125,158.0,67161.828125,0.0,1999.3099365234373,1.0,278.8564147949219,283.2247619628906,299.73468017578125,304.1347351074219,293.1499938964844,293.1499938964844,279.1499938964844,39653.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836067795753479,1.0,0.0,0.0,3.671192169189453,3.67121696472168,8.993060305328981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.4169921875,0.0,1584.369873046875,1895.4371337890625,0.0,2804.99951171875,0.9125751256942748,1.0,0.0,3.0,1.0,0.0
17755320,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.77858567237854,0.3239058554172516,0.2954674065113067,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8562544584274292,0.4354012012481689,0.4163236320018768,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8366652727127075,0.4048905670642853,0.2860116958618164,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8303705453872681,0.3951134383678436,0.3779695630073547,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6682301759719849,0.202609047293663,0.9338032007217408,284.87579345703125,284.95001220703125,299.9037780761719,296.720947265625,298.3232116699219,297.14117431640625,284.8788757324219,1.0,0.549370288848877,0.6307999491691589,0.6307999491691589,1.0,1.0,-2.7728922367095947,1.1825424432754517,1.5903499126434326,0.5575847625732422,0.8667959570884705,0.8667959570884705,0.0,166.5704345703125,158.0,67161.828125,0.0,1999.3099365234373,1.0,278.8564147949219,283.2247619628906,299.73468017578125,304.1347351074219,293.1499938964844,293.1499938964844,279.1499938964844,39653.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836067795753479,1.0,0.0,0.0,3.671192169189453,3.67121696472168,8.993060305328981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.4169921875,0.0,1584.369873046875,1895.4371337890625,0.0,2804.99951171875,0.9125751256942748,1.0,0.0,3.0,1.0,0.0
17755380,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7809603214263916,0.3233673274517059,0.2943582236766815,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8635803461074829,0.443719208240509,0.4218421280384063,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8393533825874329,0.4045527577400207,0.2853038907051086,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8331073522567749,0.3948787450790405,0.3771680295467376,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6690466403961182,0.201196014881134,0.9252452850341796,284.9964294433594,284.95001220703125,299.9574890136719,296.7465515136719,298.3402709960937,297.1341247558594,284.99468994140625,1.0,0.5463892817497253,0.6286951303482056,0.6286951303482056,1.0,1.0,-2.766066312789917,1.1777372360229492,1.5883290767669678,0.5539883375167847,0.962431013584137,0.962431013584137,0.0,163.3902130126953,146.0,66379.0,0.0,1973.447509765625,1.0,279.14324951171875,283.3556213378906,299.7197570800781,303.9811706542969,293.1499938964844,293.1499938964844,278.8500061035156,33837.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270273208618164,1.0,0.0,0.0,3.767802238464356,3.767827033996582,9.472606166127662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.21484375,0.0,1651.5206298828125,1895.4371337890625,0.0,2720.790771484375,0.9299815893173218,1.0,0.0,3.0,1.0,0.0
17755440,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7809603214263916,0.3233673274517059,0.2943582236766815,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8635803461074829,0.443719208240509,0.4218421280384063,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8393533825874329,0.4045527577400207,0.2853038907051086,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8331073522567749,0.3948787450790405,0.3771680295467376,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6690466403961182,0.201196014881134,0.9252452850341796,284.9964294433594,284.95001220703125,299.9574890136719,296.7465515136719,298.3402709960937,297.1341247558594,284.99468994140625,1.0,0.5463892817497253,0.6286951303482056,0.6286951303482056,1.0,1.0,-2.766066312789917,1.1777372360229492,1.5883290767669678,0.5539883375167847,0.962431013584137,0.962431013584137,0.0,163.3902130126953,146.0,66379.0,0.0,1973.447509765625,1.0,279.14324951171875,283.3556213378906,299.7197570800781,303.9811706542969,293.1499938964844,293.1499938964844,278.8500061035156,33837.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270273208618164,1.0,0.0,0.0,3.767802238464356,3.767827033996582,9.472606166127662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.21484375,0.0,1651.5206298828125,1895.4371337890625,0.0,2720.790771484375,0.9299815893173218,1.0,0.0,3.0,1.0,0.0
17755500,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7840818762779236,0.3229809701442718,0.2940869331359863,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8674746155738831,0.4414223432540893,0.4222260415554046,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8425729274749756,0.4042895436286926,0.2851698398590088,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8363056182861328,0.3947188854217529,0.3770452439785003,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6712453961372375,0.2006048113107681,0.9222491383552552,284.8598022460937,284.95001220703125,299.9843139648437,296.7593078613281,298.34869384765625,297.1306457519531,284.8556823730469,1.0,0.5439625978469849,0.6276426911354065,0.6276426911354065,1.0,1.0,-2.7623062133789062,1.1751174926757812,1.5871888399124146,0.5523694157600403,0.865401566028595,0.865401566028595,0.0,160.43959045410156,146.0,67090.359375,0.0,1953.586181640625,1.0,278.8952331542969,283.2043762207031,299.7800598144531,304.2085876464844,293.1499938964844,293.1499938964844,278.8500061035156,38129.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317553997039795,1.0,0.0,0.0,3.725351095199585,3.725376129150391,9.260355682272348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.0595703125,0.0,1634.89306640625,1895.4371337890625,0.0,2764.79296875,0.9212825894355774,1.0,0.0,3.0,1.0,0.0
17755560,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7871326208114624,0.3225162923336029,0.2935331761837005,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8696902990341187,0.4404921233654022,0.4198640286922455,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8457996249198914,0.4039488732814789,0.2848276793956756,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8395428657531738,0.3945037722587585,0.3767004013061523,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6735280156135559,0.2000257819890976,0.918950378894806,284.8946533203125,284.95001220703125,300.0111389160156,296.77203369140625,298.357177734375,297.1270446777344,284.8972473144531,1.0,0.5408497452735901,0.6269615292549133,0.6269615292549133,1.0,1.0,-2.75400972366333,1.1707144975662231,1.583295226097107,0.5497822761535645,0.8626084923744202,0.8626084923744202,0.0,157.25071716308594,134.0,66616.1328125,0.0,1925.5574951171875,1.0,278.85723876953125,283.2478332519531,299.77789306640625,304.1313781738281,293.1499938964844,293.1499938964844,279.1499938964844,39412.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318249583244324,1.0,0.0,0.0,3.624457836151123,3.624482154846192,8.765554184719804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.0029296875,0.0,1530.2891845703125,1895.4371337890625,0.0,2765.440673828125,0.9025752544403076,1.0,0.0,3.0,1.0,0.0
17755620,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8002889752388,0.3228468000888824,0.2931529581546783,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8882763385772705,0.4479174613952636,0.4252135455608368,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8593679666519165,0.4045045673847198,0.2846887409687042,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8528993725776672,0.3951485157012939,0.3766326010227203,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6842262148857117,0.1996049880981445,0.9142037034034728,285.0080261230469,284.95001220703125,300.064697265625,296.7973937988281,298.3807983398437,297.1303100585937,285.0060729980469,1.0,0.5343350172042847,0.6255993247032166,0.6255993247032166,1.0,1.0,-2.754013061523437,1.169627070426941,1.5843859910964966,0.5484492182731628,0.9626579880714417,0.9626579880714417,0.0,147.06797790527344,122.0,66108.0390625,0.0,1877.76611328125,1.0,279.1430053710937,283.36785888671875,299.772705078125,304.0122985839844,293.1499938964844,293.1499938964844,278.8500061035156,33392.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234039545059204,1.0,0.0,0.0,3.741758823394776,3.741783380508423,9.34210845571215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.6865234375,0.0,1617.66943359375,1895.4371337890625,0.0,2687.133056640625,0.923814594745636,1.0,0.0,3.0,1.0,0.0
17755680,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8002889752388,0.3228468000888824,0.2931529581546783,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8882763385772705,0.4479174613952636,0.4252135455608368,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8593679666519165,0.4045045673847198,0.2846887409687042,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8528993725776672,0.3951485157012939,0.3766326010227203,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6842262148857117,0.1996049880981445,0.9142037034034728,285.0080261230469,284.95001220703125,300.064697265625,296.7973937988281,298.3807983398437,297.1303100585937,285.0060729980469,1.0,0.5343350172042847,0.6255993247032166,0.6255993247032166,1.0,1.0,-2.754013061523437,1.169627070426941,1.5843859910964966,0.5484492182731628,0.9626579880714417,0.9626579880714417,0.0,147.06797790527344,122.0,66108.0390625,0.0,1877.76611328125,1.0,279.1430053710937,283.36785888671875,299.772705078125,304.0122985839844,293.1499938964844,293.1499938964844,278.8500061035156,33392.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234039545059204,1.0,0.0,0.0,3.741758823394776,3.741783380508423,9.34210845571215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.6865234375,0.0,1617.66943359375,1895.4371337890625,0.0,2687.133056640625,0.923814594745636,1.0,0.0,3.0,1.0,0.0
17755740,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8135159015655518,0.3223501741886139,0.2925919890403747,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.902390480041504,0.4447765648365021,0.4231344163417816,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8738052845001221,0.404291570186615,0.2844430804252624,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8671835064888,0.3951821625232696,0.3764902651309967,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6956301331520081,0.1990111023187637,0.910186767578125,284.9001159667969,284.95001220703125,300.11822509765625,296.8226013183594,298.4004211425781,297.1275329589844,284.90264892578125,1.0,0.5269007086753845,0.624237060546875,0.624237060546875,1.0,1.0,-2.7455596923828125,1.1645786762237549,1.580980896949768,0.5453757047653198,0.8647446036338806,0.8647446036338806,0.0,137.34457397460938,110.0,66519.84375,0.0,1819.201904296875,1.0,278.8570861816406,283.2523193359375,299.8327331542969,304.1785888671875,293.1499938964844,293.1499938964844,279.1499938964844,39010.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291402459144592,1.0,0.0,0.0,3.615565776824951,3.61558985710144,8.722597044652503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.091796875,0.0,1517.5089111328125,1895.4371337890625,0.0,2740.44384765625,0.9003108143806458,1.0,0.0,3.0,1.0,0.0
17755800,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8135159015655518,0.3223501741886139,0.2925919890403747,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.902390480041504,0.4447765648365021,0.4231344163417816,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8738052845001221,0.404291570186615,0.2844430804252624,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8671835064888,0.3951821625232696,0.3764902651309967,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6956301331520081,0.1990111023187637,0.910186767578125,284.9001159667969,284.95001220703125,300.11822509765625,296.8226013183594,298.4004211425781,297.1275329589844,284.90264892578125,1.0,0.5269007086753845,0.624237060546875,0.624237060546875,1.0,1.0,-2.7455596923828125,1.1645786762237549,1.580980896949768,0.5453757047653198,0.8647446036338806,0.8647446036338806,0.0,137.34457397460938,110.0,66519.84375,0.0,1819.201904296875,1.0,278.8570861816406,283.2523193359375,299.8327331542969,304.1785888671875,293.1499938964844,293.1499938964844,279.1499938964844,39010.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291402459144592,1.0,0.0,0.0,3.615565776824951,3.61558985710144,8.722597044652503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.091796875,0.0,1517.5089111328125,1895.4371337890625,0.0,2740.44384765625,0.9003108143806458,1.0,0.0,3.0,1.0,0.0
17755860,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8322997689247131,0.3228410184383392,0.2923106551170349,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9322398900985718,0.4522956311702728,0.4284453988075256,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8960648775100708,0.4050357043743133,0.2844019830226898,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8892351984977722,0.3960273265838623,0.3765695989131927,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7129182815551758,0.198929101228714,0.9068160057067872,285.0113220214844,284.95001220703125,300.1717224121094,296.8476867675781,298.42498779296875,297.1328430175781,285.00927734375,1.0,0.519336998462677,0.6227053999900818,0.6227053999900818,1.0,1.0,-2.747584342956543,1.1642673015594482,1.5833169221878052,0.5443226099014282,0.965988278388977,0.965988278388977,0.0,125.31149291992188,98.0,66095.453125,0.0,1765.93408203125,1.0,279.1429748535156,283.3691101074219,299.8260192871094,304.06475830078125,293.1499938964844,293.1499938964844,278.8500061035156,33188.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213310837745667,1.0,0.0,0.0,3.740095376968384,3.740119695663452,9.333803063782398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.0703125,0.0,1614.17822265625,1895.4371337890625,0.0,2667.905029296875,0.9233030080795288,1.0,0.0,3.0,1.0,0.0
17755920,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8322997689247131,0.3228410184383392,0.2923106551170349,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9322398900985718,0.4522956311702728,0.4284453988075256,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8960648775100708,0.4050357043743133,0.2844019830226898,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8892351984977722,0.3960273265838623,0.3765695989131927,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7129182815551758,0.198929101228714,0.9068160057067872,285.0113220214844,284.95001220703125,300.1717224121094,296.8476867675781,298.42498779296875,297.1328430175781,285.00927734375,1.0,0.519336998462677,0.6227053999900818,0.6227053999900818,1.0,1.0,-2.747584342956543,1.1642673015594482,1.5833169221878052,0.5443226099014282,0.965988278388977,0.965988278388977,0.0,125.31149291992188,98.0,66095.453125,0.0,1765.93408203125,1.0,279.1429748535156,283.3691101074219,299.8260192871094,304.06475830078125,293.1499938964844,293.1499938964844,278.8500061035156,33188.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213310837745667,1.0,0.0,0.0,3.740095376968384,3.740119695663452,9.333803063782398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.0703125,0.0,1614.17822265625,1895.4371337890625,0.0,2667.905029296875,0.9233030080795288,1.0,0.0,3.0,1.0,0.0
17755980,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.851481556892395,0.3224194943904876,0.2918024957180023,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9566800594329834,0.4492524266242981,0.4264015853404999,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9200971722602844,0.4049237072467804,0.2842141091823578,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9124677777290344,0.3961541950702667,0.3765036761760711,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7289380431175232,0.1985495239496231,0.9036944508552552,284.89971923828125,284.95001220703125,300.22515869140625,296.8726501464844,298.4448547363281,297.1309814453125,284.9022827148437,1.0,0.5112993717193604,0.6211736798286438,0.6211736798286438,1.0,1.0,-2.740474462509156,1.159679889678955,1.5807946920394895,0.5413640737533569,0.8665587306022644,0.8665587306022644,0.0,114.63793182373048,86.0,66566.265625,0.0,1705.3934326171875,1.0,278.8570556640625,283.2495422363281,299.8847961425781,304.2342224121094,293.1499938964844,293.1499938964844,279.1499938964844,38895.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274648189544678,1.0,0.0,0.0,3.620275735855103,3.620300054550171,8.745337822801957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.2822265625,0.0,1521.8409423828125,1895.4371337890625,0.0,2724.8583984375,0.901234805583954,1.0,0.0,3.0,1.0,0.0
17756040,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.851481556892395,0.3224194943904876,0.2918024957180023,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9566800594329834,0.4492524266242981,0.4264015853404999,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9200971722602844,0.4049237072467804,0.2842141091823578,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9124677777290344,0.3961541950702667,0.3765036761760711,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7289380431175232,0.1985495239496231,0.9036944508552552,284.89971923828125,284.95001220703125,300.22515869140625,296.8726501464844,298.4448547363281,297.1309814453125,284.9022827148437,1.0,0.5112993717193604,0.6211736798286438,0.6211736798286438,1.0,1.0,-2.740474462509156,1.159679889678955,1.5807946920394895,0.5413640737533569,0.8665587306022644,0.8665587306022644,0.0,114.63793182373048,86.0,66566.265625,0.0,1705.3934326171875,1.0,278.8570556640625,283.2495422363281,299.8847961425781,304.2342224121094,293.1499938964844,293.1499938964844,279.1499938964844,38895.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274648189544678,1.0,0.0,0.0,3.620275735855103,3.620300054550171,8.745337822801957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.2822265625,0.0,1521.8409423828125,1895.4371337890625,0.0,2724.8583984375,0.901234805583954,1.0,0.0,3.0,1.0,0.0
17756100,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8645968437194824,0.3225751519203186,0.2914905846118927,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9734013676643372,0.4538500010967254,0.4280150532722473,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9371197819709778,0.4052231907844543,0.2840756177902221,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9293054938316344,0.396500676870346,0.3764016032218933,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7393153309822083,0.1985228210687637,0.9019343256950378,285.0243225097656,284.95001220703125,300.2518615722656,296.88507080078125,298.45672607421875,297.1331787109375,285.0278625488281,1.0,0.5072211027145386,0.6204078793525696,0.6204078793525696,1.0,1.0,-2.739619255065918,1.158665657043457,1.580953598022461,0.5402833223342896,0.952894926071167,0.952894926071167,0.0,108.63084411621094,86.0,65891.7734375,0.0,1676.0831298828125,1.0,279.1015014648437,283.3857421875,299.8510131835937,304.0350646972656,293.1499938964844,293.1499938964844,279.1499938964844,34103.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214719295501709,1.0,0.0,0.0,3.6707472801208496,3.670771360397339,8.990881497084047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.298828125,0.0,1542.106689453125,1895.4371337890625,0.0,2669.211181640625,0.9104775190353394,1.0,0.0,3.0,1.0,0.0
