time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8821685910224915,0.3229029178619385,0.2915049791336059,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9928483963012696,0.4572052359580993,0.4320370852947235,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9582265019416808,0.4057043194770813,0.2841880917549133,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9508273005485536,0.3970000743865967,0.3765763938426971,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7531538605690002,0.198611631989479,0.9009225964546204,285.0125427246094,284.95001220703125,300.2785339355469,296.8974609375,298.4693603515625,297.1365051269531,285.0106506347656,1.0,0.5033774971961975,0.6196101307868958,0.6196101307868958,1.0,1.0,-2.7435998916625977,1.1598191261291504,1.5837806463241575,0.5404680967330933,0.969053328037262,0.969053328037262,0.0,102.0690460205078,104.0,66168.7578125,0.0,1651.2430419921875,1.0,279.142822265625,283.3676452636719,299.8769836425781,304.1205749511719,293.1499938964844,293.1499938964844,278.8500061035156,33139.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198907375335693,1.0,0.0,0.0,3.745314121246338,3.745338678359986,9.35986918193521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.5712890625,0.0,1619.8590087890625,1895.4371337890625,0.0,2654.55712890625,0.9245684146881104,1.0,0.0,3.0,1.0,0.0
17756220,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8845396041870117,0.3226496875286102,0.291544109582901,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.994819402694702,0.4542622864246368,0.432072639465332,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9610352516174316,0.405684232711792,0.2843690812587738,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9537992477416992,0.3971002399921417,0.3768903613090515,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7549811005592346,0.1984568685293197,0.9006997346878052,284.86834716796875,284.95001220703125,300.31268310546875,296.9132995605469,298.4822692871094,297.1355285644531,284.8711242675781,1.0,0.5034894347190857,0.6185890436172485,0.6185890436172485,1.0,1.0,-2.7440295219421387,1.159117341041565,1.5849121809005735,0.5397215485572815,0.8645267486572266,0.8645267486572266,0.0,101.27509307861328,104.0,66910.2734375,0.0,1648.15283203125,1.0,278.8767395019531,283.21490478515625,299.94122314453125,304.344970703125,293.1499938964844,293.1499938964844,278.8500061035156,38779.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261640071868896,1.0,0.0,0.0,3.682550668716431,3.682575702667236,9.048795277522004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.5087890625,0.0,1590.6640625,1895.4371337890625,0.0,2712.765869140625,0.9129250645637512,1.0,0.0,3.0,1.0,0.0
17756280,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8793527483940125,0.3224294185638428,0.2913901209831238,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9896430373191832,0.4541142582893371,0.4306031465530395,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.955349624156952,0.4055974781513214,0.2843430936336517,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9480007886886596,0.3970839381217956,0.3769298791885376,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7508333921432495,0.1983124315738678,0.9003941416740417,284.9014587402344,284.95001220703125,300.3318786621094,296.92218017578125,298.4891662597656,297.1345520019531,284.9041748046875,1.0,0.5044291019439697,0.6180146932601929,0.6180146932601929,1.0,1.0,-2.741722822189331,1.1575696468353271,1.5841532945632937,0.53857421875,0.8710193634033203,0.8710193634033203,0.0,102.958740234375,122.0,66765.2421875,0.0,1652.663818359375,1.0,278.85699462890625,283.24658203125,299.9356689453125,304.29620361328125,293.1499938964844,293.1499938964844,279.1499938964844,38709.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262513279914856,1.0,0.0,0.0,3.633448600769043,3.6334729194641113,8.809095675132994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.580078125,0.0,1535.0118408203125,1895.4371337890625,0.0,2713.577392578125,0.9040196537971495,1.0,0.0,3.0,1.0,0.0
17756340,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8632031083106995,0.3227943181991577,0.2917149364948272,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9776963591575624,0.461618423461914,0.4365827739238739,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9360685348510742,0.4063329994678497,0.2848488986492157,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.928499698638916,0.3978455364704132,0.3776841163635254,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.737816333770752,0.1983280926942825,0.9011251330375672,285.0196533203125,284.95001220703125,300.3851928710937,296.94677734375,298.51318359375,297.1390075683594,285.017822265625,1.0,0.5105618834495544,0.61641925573349,0.61641925573349,1.0,1.0,-2.751676082611084,1.1607831716537476,1.5908927917480469,0.539173424243927,0.980102837085724,0.980102837085724,0.0,109.7138442993164,140.0,66498.4375,0.0,1698.950439453125,1.0,279.1431579589844,283.3673095703125,299.92852783203125,304.1913452148437,293.1499938964844,293.1499938964844,278.8500061035156,32950.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191198706626892,1.0,0.0,0.0,3.7646830081939697,3.764707565307617,9.456928751205852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.181640625,0.0,1641.0052490234375,1895.4371337890625,0.0,2647.41748046875,0.9287269115447998,1.0,0.0,3.0,1.0,0.0
17756400,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8632031083106995,0.3227943181991577,0.2917149364948272,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9776963591575624,0.461618423461914,0.4365827739238739,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9360685348510742,0.4063329994678497,0.2848488986492157,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.928499698638916,0.3978455364704132,0.3776841163635254,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.737816333770752,0.1983280926942825,0.9011251330375672,285.0196533203125,284.95001220703125,300.3851928710937,296.94677734375,298.51318359375,297.1390075683594,285.017822265625,1.0,0.5105618834495544,0.61641925573349,0.61641925573349,1.0,1.0,-2.751676082611084,1.1607831716537476,1.5908927917480469,0.539173424243927,0.980102837085724,0.980102837085724,0.0,109.7138442993164,140.0,66498.4375,0.0,1698.950439453125,1.0,279.1431579589844,283.3673095703125,299.92852783203125,304.1913452148437,293.1499938964844,293.1499938964844,278.8500061035156,32950.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191198706626892,1.0,0.0,0.0,3.7646830081939697,3.764707565307617,9.456928751205852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.181640625,0.0,1641.0052490234375,1895.4371337890625,0.0,2647.41748046875,0.9287269115447998,1.0,0.0,3.0,1.0,0.0
17756460,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8369090557098389,0.3221197724342346,0.2918861806392669,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9445428848266602,0.4576921463012695,0.4349313080310821,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9029378294944764,0.4061046540737152,0.2852822542190552,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8965703845024109,0.3977636098861694,0.3783761858940124,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7162183523178101,0.1978752315044403,0.902243196964264,284.89990234375,284.95001220703125,300.4384765625,296.97125244140625,298.5318908691406,297.1355285644531,284.90264892578125,1.0,0.5192812085151672,0.6146577596664429,0.6146577596664429,1.0,1.0,-2.752607822418213,1.1596322059631348,1.5929754972457886,0.5377908945083618,0.8787998557090759,0.8787998557090759,0.0,122.5999755859375,158.0,67209.9296875,0.0,1760.803955078125,1.0,278.8567810058594,283.2360534667969,299.98748779296875,304.3771667480469,293.1499938964844,293.1499938964844,279.1499938964844,38510.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826047956943512,1.0,0.0,0.0,3.666101455688477,3.666126251220703,8.968137876763649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.0771484375,0.0,1570.0244140625,1895.4371337890625,0.0,2711.687744140625,0.9110286831855774,1.0,0.0,3.0,1.0,0.0
17756520,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8369090557098389,0.3221197724342346,0.2918861806392669,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9445428848266602,0.4576921463012695,0.4349313080310821,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9029378294944764,0.4061046540737152,0.2852822542190552,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8965703845024109,0.3977636098861694,0.3783761858940124,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7162183523178101,0.1978752315044403,0.902243196964264,284.89990234375,284.95001220703125,300.4384765625,296.97125244140625,298.5318908691406,297.1355285644531,284.90264892578125,1.0,0.5192812085151672,0.6146577596664429,0.6146577596664429,1.0,1.0,-2.752607822418213,1.1596322059631348,1.5929754972457886,0.5377908945083618,0.8787998557090759,0.8787998557090759,0.0,122.5999755859375,158.0,67209.9296875,0.0,1760.803955078125,1.0,278.8567810058594,283.2360534667969,299.98748779296875,304.3771667480469,293.1499938964844,293.1499938964844,279.1499938964844,38510.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826047956943512,1.0,0.0,0.0,3.666101455688477,3.666126251220703,8.968137876763649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.0771484375,0.0,1570.0244140625,1895.4371337890625,0.0,2711.687744140625,0.9110286831855774,1.0,0.0,3.0,1.0,0.0
17756580,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8155489563941956,0.3223215639591217,0.2923062145709991,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.919085681438446,0.4650362133979797,0.4408328533172607,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8779350519180298,0.406746506690979,0.285912275314331,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8718662261962891,0.3983679413795471,0.3792418539524078,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6959875822067261,0.1977321058511734,0.9035404920578004,285.0224609375,284.95001220703125,300.4917297363281,296.9956359863281,298.5548095703125,297.1385803222656,285.0206604003906,1.0,0.5298157334327698,0.612896203994751,0.612896203994751,1.0,1.0,-2.763545513153076,1.1630959510803225,1.600449562072754,0.5383895039558411,0.991340160369873,0.991340160369873,0.0,136.39024353027344,176.0,66924.7109375,0.0,1842.3055419921875,1.0,279.14337158203125,283.3609924316406,299.97869873046875,304.2698669433594,293.1499938964844,293.1499938964844,278.8500061035156,32956.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191853165626526,1.0,0.0,0.0,3.794690132141113,3.794715166091919,9.608286291040713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.640625,0.0,1676.5020751953125,1895.4371337890625,0.0,2648.023193359375,0.9355231523513794,1.0,0.0,3.0,1.0,0.0
17756640,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8155489563941956,0.3223215639591217,0.2923062145709991,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.919085681438446,0.4650362133979797,0.4408328533172607,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8779350519180298,0.406746506690979,0.285912275314331,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8718662261962891,0.3983679413795471,0.3792418539524078,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6959875822067261,0.1977321058511734,0.9035404920578004,285.0224609375,284.95001220703125,300.4917297363281,296.9956359863281,298.5548095703125,297.1385803222656,285.0206604003906,1.0,0.5298157334327698,0.612896203994751,0.612896203994751,1.0,1.0,-2.763545513153076,1.1630959510803225,1.600449562072754,0.5383895039558411,0.991340160369873,0.991340160369873,0.0,136.39024353027344,176.0,66924.7109375,0.0,1842.3055419921875,1.0,279.14337158203125,283.3609924316406,299.97869873046875,304.2698669433594,293.1499938964844,293.1499938964844,278.8500061035156,32956.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191853165626526,1.0,0.0,0.0,3.794690132141113,3.794715166091919,9.608286291040713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.640625,0.0,1676.5020751953125,1895.4371337890625,0.0,2648.023193359375,0.9355231523513794,1.0,0.0,3.0,1.0,0.0
17756700,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8040895462036133,0.3220419585704803,0.2926034927368164,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9047351479530334,0.4624911248683929,0.4415378868579864,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8654738664627075,0.4067194759845733,0.2863093614578247,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8596187829971313,0.3983741402626037,0.3797744810581207,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6854733228683472,0.1975079476833343,0.904567301273346,284.8783569335937,284.95001220703125,300.5183410644531,297.0077819824219,298.5643920898437,297.13720703125,284.8724975585937,1.0,0.5354570150375366,0.6120154857635498,0.6120154857635498,1.0,1.0,-2.76711654663086,1.163904905319214,1.603211760520935,0.5384726524353027,0.8972125053405762,0.8972125053405762,0.0,144.46142578125,176.0,67955.1875,0.0,1885.8770751953125,1.0,278.8943176269531,283.19635009765625,300.0389099121094,304.5177917480469,293.1499938964844,293.1499938964844,278.8500061035156,36541.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824982762336731,1.0,0.0,0.0,3.7828409671783447,3.7828664779663086,9.5483744644298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.0458984375,0.0,1690.240478515625,1895.4371337890625,0.0,2701.79150390625,0.9334520697593688,1.0,0.0,3.0,1.0,0.0
17756760,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7914064526557922,0.3215213716030121,0.2925258576869964,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8888304829597473,0.4607066214084625,0.4391294717788696,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.852577805519104,0.4064552187919616,0.2864277362823486,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8470073342323303,0.3981594145298004,0.3799839615821838,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6744159460067749,0.1971407383680343,0.9048237204551696,284.8955078125,284.95001220703125,300.5449523925781,297.0199279785156,298.5727844238281,297.1341857910156,284.898681640625,1.0,0.5409393310546875,0.6111113429069519,0.6111113429069519,1.0,1.0,-2.764831781387329,1.162032961845398,1.6027987003326416,0.53699791431427,0.8852680325508118,0.8852680325508118,0.0,153.49827575683594,179.0,67664.1328125,0.0,1924.9283447265625,1.0,278.85650634765625,283.22271728515625,300.0369567871094,304.4576416015625,293.1499938964844,293.1499938964844,279.1499938964844,38553.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262079358100891,1.0,0.0,0.0,3.701338529586792,3.7013635635375977,9.141361942965888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.2294921875,0.0,1610.415771484375,1895.4371337890625,0.0,2713.174560546875,0.918757438659668,1.0,0.0,3.0,1.0,0.0
17756820,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7793737053871155,0.3216613829135895,0.2927295267581939,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8789593577384949,0.4681750833988189,0.4447691440582275,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.840747058391571,0.4070906043052673,0.2869300246238708,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8353669047355652,0.3986888825893402,0.3806155920028686,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6638028025627136,0.196902722120285,0.904942512512207,285.0222473144531,284.95001220703125,300.5981750488281,297.0440673828125,298.5951538085937,297.1368408203125,285.0204772949219,1.0,0.548125684261322,0.6093031167984009,0.6093031167984009,1.0,1.0,-2.773345470428467,1.1642870903015137,1.609058499336243,0.5368967056274414,0.9996210932731628,0.9996210932731628,0.0,163.65065002441406,167.0,67296.3203125,0.0,1986.34130859375,1.0,279.14361572265625,283.3523864746094,300.0268859863281,304.3441162109375,293.1499938964844,293.1499938964844,278.8500061035156,33091.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192952275276184,1.0,0.0,0.0,3.823729753494263,3.823755025863648,9.755907512953854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.7548828125,0.0,1712.379150390625,1895.4371337890625,0.0,2649.041259765625,0.9421817660331726,1.0,0.0,3.0,1.0,0.0
17756880,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7793737053871155,0.3216613829135895,0.2927295267581939,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8789593577384949,0.4681750833988189,0.4447691440582275,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.840747058391571,0.4070906043052673,0.2869300246238708,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8353669047355652,0.3986888825893402,0.3806155920028686,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6638028025627136,0.196902722120285,0.904942512512207,285.0222473144531,284.95001220703125,300.5981750488281,297.0440673828125,298.5951538085937,297.1368408203125,285.0204772949219,1.0,0.548125684261322,0.6093031167984009,0.6093031167984009,1.0,1.0,-2.773345470428467,1.1642870903015137,1.609058499336243,0.5368967056274414,0.9996210932731628,0.9996210932731628,0.0,163.65065002441406,167.0,67296.3203125,0.0,1986.34130859375,1.0,279.14361572265625,283.3523864746094,300.0268859863281,304.3441162109375,293.1499938964844,293.1499938964844,278.8500061035156,33091.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192952275276184,1.0,0.0,0.0,3.823729753494263,3.823755025863648,9.755907512953854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.7548828125,0.0,1712.379150390625,1895.4371337890625,0.0,2649.041259765625,0.9421817660331726,1.0,0.0,3.0,1.0,0.0
17756940,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7763293981552124,0.3209052681922912,0.2924164533615112,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8744215369224548,0.4639915227890014,0.4426259398460388,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8381085395812988,0.4068782031536102,0.2870597541332245,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8327529430389404,0.3984831571578979,0.3807653188705444,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6610193848609924,0.1963110417127609,0.9033642411231996,284.8895568847656,284.95001220703125,300.6513671875,297.0681457519531,298.6128234863281,297.1327819824219,284.8924560546875,1.0,0.5484405755996704,0.6074948906898499,0.6074948906898499,1.0,1.0,-2.768852949142456,1.16050922870636,1.6083436012268066,0.5340988636016846,0.8876308798789978,0.8876308798789978,0.0,165.88063049316406,155.0,67925.390625,0.0,1989.7100830078125,1.0,278.856201171875,283.2100524902344,300.08367919921875,304.5245361328125,293.1499938964844,293.1499938964844,279.1499938964844,38754.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260299563407898,1.0,0.0,0.0,3.726232767105103,3.726257801055908,9.264740015169082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.837890625,0.0,1640.6881103515625,1895.4371337890625,0.0,2711.5205078125,0.924337923526764,1.0,0.0,3.0,1.0,0.0
17757000,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7763293981552124,0.3209052681922912,0.2924164533615112,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8744215369224548,0.4639915227890014,0.4426259398460388,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8381085395812988,0.4068782031536102,0.2870597541332245,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8327529430389404,0.3984831571578979,0.3807653188705444,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6610193848609924,0.1963110417127609,0.9033642411231996,284.8895568847656,284.95001220703125,300.6513671875,297.0681457519531,298.6128234863281,297.1327819824219,284.8924560546875,1.0,0.5484405755996704,0.6074948906898499,0.6074948906898499,1.0,1.0,-2.768852949142456,1.16050922870636,1.6083436012268066,0.5340988636016846,0.8876308798789978,0.8876308798789978,0.0,165.88063049316406,155.0,67925.390625,0.0,1989.7100830078125,1.0,278.856201171875,283.2100524902344,300.08367919921875,304.5245361328125,293.1499938964844,293.1499938964844,279.1499938964844,38754.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260299563407898,1.0,0.0,0.0,3.726232767105103,3.726257801055908,9.264740015169082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.837890625,0.0,1640.6881103515625,1895.4371337890625,0.0,2711.5205078125,0.924337923526764,1.0,0.0,3.0,1.0,0.0
17757060,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7824863791465759,0.3212175071239471,0.2921725809574127,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8853655457496643,0.4721334278583526,0.4482113122940063,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8446536660194397,0.4077076613903045,0.2872298657894134,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8391070365905762,0.399120032787323,0.3808684945106506,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6659369468688965,0.1961944699287414,0.9010273218154908,285.018310546875,284.95001220703125,300.7045288085937,297.0921325683594,298.6357421875,297.1368103027344,285.0165405273437,1.0,0.5454618334770203,0.6058285236358643,0.6058285236358643,1.0,1.0,-2.772775173187256,1.160746455192566,1.61202871799469,0.5330204963684082,1.0,1.0,0.0,160.5646209716797,143.0,67425.0078125,0.0,1970.8555908203125,1.0,279.14373779296875,283.3441162109375,300.0727233886719,304.40069580078125,293.1499938964844,293.1499938964844,278.8500061035156,33317.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186540007591248,1.0,0.0,0.0,3.83854341506958,3.838568925857544,9.831645684243997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.2041015625,0.0,1732.1148681640625,1895.4371337890625,0.0,2643.103759765625,0.9456760287284852,1.0,0.0,3.0,1.0,0.0
17757120,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7824863791465759,0.3212175071239471,0.2921725809574127,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8853655457496643,0.4721334278583526,0.4482113122940063,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8446536660194397,0.4077076613903045,0.2872298657894134,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8391070365905762,0.399120032787323,0.3808684945106506,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6659369468688965,0.1961944699287414,0.9010273218154908,285.018310546875,284.95001220703125,300.7045288085937,297.0921325683594,298.6357421875,297.1368103027344,285.0165405273437,1.0,0.5454618334770203,0.6058285236358643,0.6058285236358643,1.0,1.0,-2.772775173187256,1.160746455192566,1.61202871799469,0.5330204963684082,1.0,1.0,0.0,160.5646209716797,143.0,67425.0078125,0.0,1970.8555908203125,1.0,279.14373779296875,283.3441162109375,300.0727233886719,304.40069580078125,293.1499938964844,293.1499938964844,278.8500061035156,33317.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186540007591248,1.0,0.0,0.0,3.83854341506958,3.838568925857544,9.831645684243997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.2041015625,0.0,1732.1148681640625,1895.4371337890625,0.0,2643.103759765625,0.9456760287284852,1.0,0.0,3.0,1.0,0.0
17757180,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.790370523929596,0.3206776976585388,0.2917127907276153,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8933700323104858,0.4683627486228943,0.4461596608161926,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8530961275100708,0.4077380299568176,0.2872619926929474,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8473110198974609,0.399069994688034,0.3808034360408783,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6725183129310608,0.195788562297821,0.8985505104064941,284.8881530761719,284.95001220703125,300.7577209472656,297.1159973144531,298.6542663574219,297.1343688964844,284.8910827636719,1.0,0.5402306318283081,0.6041621565818787,0.6041621565818787,1.0,1.0,-2.7667577266693115,1.156368613243103,1.6103891134262085,0.5300130844116211,0.8878787755966187,0.8878787755966187,0.0,153.7393035888672,131.0,68008.5234375,0.0,1929.1141357421875,1.0,278.85614013671875,283.205078125,300.1295471191406,304.5762634277344,293.1499938964844,293.1499938964844,279.1499938964844,38853.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249664306640625,1.0,0.0,0.0,3.734866857528688,3.7348921298980713,9.307724440077436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.41796875,0.0,1651.4974365234375,1895.4371337890625,0.0,2701.6396484375,0.9264301657676696,1.0,0.0,3.0,1.0,0.0
17757240,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.790370523929596,0.3206776976585388,0.2917127907276153,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8933700323104858,0.4683627486228943,0.4461596608161926,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8530961275100708,0.4077380299568176,0.2872619926929474,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8473110198974609,0.399069994688034,0.3808034360408783,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6725183129310608,0.195788562297821,0.8985505104064941,284.8881530761719,284.95001220703125,300.7577209472656,297.1159973144531,298.6542663574219,297.1343688964844,284.8910827636719,1.0,0.5402306318283081,0.6041621565818787,0.6041621565818787,1.0,1.0,-2.7667577266693115,1.156368613243103,1.6103891134262085,0.5300130844116211,0.8878787755966187,0.8878787755966187,0.0,153.7393035888672,131.0,68008.5234375,0.0,1929.1141357421875,1.0,278.85614013671875,283.205078125,300.1295471191406,304.5762634277344,293.1499938964844,293.1499938964844,279.1499938964844,38853.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249664306640625,1.0,0.0,0.0,3.734866857528688,3.7348921298980713,9.307724440077436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.41796875,0.0,1651.4974365234375,1895.4371337890625,0.0,2701.6396484375,0.9264301657676696,1.0,0.0,3.0,1.0,0.0
17757300,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7963402271270752,0.320807546377182,0.2913978993892669,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9013829231262208,0.4730522334575653,0.4474933445453644,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8594832420349121,0.4081428050994873,0.2872112393379211,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8535194993019104,0.399353563785553,0.3806666135787964,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6775753498077393,0.1957487314939499,0.8969338536262512,285.0235900878906,284.95001220703125,300.7843017578125,297.1278991699219,298.6654663085937,297.13629150390625,285.0278625488281,1.0,0.5371089577674866,0.6033289432525635,0.6033289432525635,1.0,1.0,-2.765796661376953,1.155148983001709,1.610647678375244,0.5287324786186218,0.9794323444366456,0.9794323444366456,0.0,149.0225067138672,131.0,67234.5703125,0.0,1905.3775634765625,1.0,279.1040344238281,283.3533935546875,300.0946655273437,304.36883544921875,293.1499938964844,293.1499938964844,279.1499938964844,34412.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190183639526367,1.0,0.0,0.0,3.775343894958496,3.7753689289093018,9.51056563280872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.8388671875,0.0,1664.8592529296875,1895.4371337890625,0.0,2646.4775390625,0.9340890049934388,1.0,0.0,3.0,1.0,0.0
17757360,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8047419190406799,0.3211707770824432,0.291450560092926,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9145605564117432,0.4767875373363495,0.4518414735794067,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8684503436088562,0.4087938368320465,0.2874458134174347,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8622151017189026,0.3998497724533081,0.3808459937572479,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6847153902053833,0.195849984884262,0.8960818648338318,285.0191955566406,284.95001220703125,300.8108825683594,297.1398010253906,298.6778259277344,297.1397705078125,285.01763916015625,1.0,0.534062922000885,0.6025365591049194,0.6025365591049194,1.0,1.0,-2.7705585956573486,1.1565393209457395,1.6140193939208984,0.5289894938468933,1.0,1.0,0.0,143.33413696289062,119.0,67492.3203125,0.0,1885.959228515625,1.0,279.1435852050781,283.3417053222656,300.1195373535156,304.4519958496094,293.1499938964844,293.1499938964844,278.8500061035156,33373.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174367547035217,1.0,0.0,0.0,3.844248533248901,3.844274044036865,9.86089162324788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.388671875,0.0,1739.510009765625,1895.4371337890625,0.0,2631.839111328125,0.9471063613891602,1.0,0.0,3.0,1.0,0.0
17757420,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8149706125259399,0.3209112882614136,0.2912662029266357,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9278880953788756,0.4731385409832001,0.4511764347553253,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8801001310348511,0.4089842736721039,0.287605881690979,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8735542297363281,0.3999276757240295,0.3809131383895874,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6938861608505249,0.1956881284713745,0.8946926593780518,284.86895751953125,284.95001220703125,300.8491516113281,297.1568908691406,298.6916198730469,297.1387939453125,284.8718566894531,1.0,0.5291265845298767,0.6013954877853394,0.6013954877853394,1.0,1.0,-2.76816201210022,1.1542845964431765,1.6138774156570437,0.5274413228034973,0.8895714282989502,0.8895714282989502,0.0,136.27145385742188,119.0,68239.28125,0.0,1848.8895263671875,1.0,278.8691101074219,283.1822814941406,300.1816711425781,304.6666259765625,293.1499938964844,293.1499938964844,278.8500061035156,38755.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237862586975098,1.0,0.0,0.0,3.778320074081421,3.778345823287964,9.525565474177712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.4296875,0.0,1702.014404296875,1895.4371337890625,0.0,2690.681640625,0.9349104762077332,1.0,0.0,3.0,1.0,0.0
17757480,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8185321092605591,0.3207698166370392,0.2910118997097015,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9320477843284608,0.4731581807136535,0.4497609734535217,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8844228982925415,0.409016489982605,0.2875304520130157,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.877784788608551,0.3999121487140655,0.3807769119739532,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.697249174118042,0.1955951452255249,0.8937681913375854,284.8902893066406,284.95001220703125,300.8640441894531,297.1635131835937,298.6968078613281,297.13824462890625,284.8927307128906,1.0,0.5269912481307983,0.6009517312049866,0.6009517312049866,1.0,1.0,-2.7647855281829834,1.1523154973983765,1.6124699115753174,0.5261409878730774,0.890340268611908,0.890340268611908,0.0,133.6555938720703,107.0,68090.3984375,0.0,1831.3612060546875,1.0,278.8569030761719,283.20294189453125,300.1762084960937,304.6284484863281,293.1499938964844,293.1499938964844,279.1499938964844,38792.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236502408981323,1.0,0.0,0.0,3.742243766784668,3.742269277572632,9.344529416921432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.296875,0.0,1659.6566162109375,1895.4371337890625,0.0,2689.4189453125,0.928017258644104,1.0,0.0,3.0,1.0,0.0
17757540,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8386659622192383,0.3213709592819214,0.2907934188842773,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9640628099441528,0.4817235469818115,0.4555979669094085,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9091366529464722,0.4102431833744049,0.2877898216247558,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.901805579662323,0.4007824659347534,0.3808460831642151,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7158796191215515,0.1957794576883316,0.8915732502937317,285.0213928222656,284.95001220703125,300.9172058105469,297.1871337890625,298.7206420898437,297.14422607421875,285.01983642578125,1.0,0.5197576284408569,0.5993669033050537,0.5993669033050537,1.0,1.0,-2.769277572631836,1.1528064012527466,1.6164710521697998,0.5252808332443237,1.0,1.0,0.0,121.59708404541016,95.0,67580.65625,0.0,1781.3475341796875,1.0,279.1438293457031,283.3399353027344,300.1671142578125,304.5060119628906,293.1499938964844,293.1499938964844,278.8500061035156,33409.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161972165107727,1.0,0.0,0.0,3.85102128982544,3.8510468006134033,9.895667290038546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.3095703125,0.0,1748.0728759765625,1895.4371337890625,0.0,2620.3759765625,0.9485411047935486,1.0,0.0,3.0,1.0,0.0
17757600,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8386659622192383,0.3213709592819214,0.2907934188842773,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9640628099441528,0.4817235469818115,0.4555979669094085,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9091366529464722,0.4102431833744049,0.2877898216247558,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.901805579662323,0.4007824659347534,0.3808460831642151,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7158796191215515,0.1957794576883316,0.8915732502937317,285.0213928222656,284.95001220703125,300.9172058105469,297.1871337890625,298.7206420898437,297.14422607421875,285.01983642578125,1.0,0.5197576284408569,0.5993669033050537,0.5993669033050537,1.0,1.0,-2.769277572631836,1.1528064012527466,1.6164710521697998,0.5252808332443237,1.0,1.0,0.0,121.59708404541016,95.0,67580.65625,0.0,1781.3475341796875,1.0,279.1438293457031,283.3399353027344,300.1671142578125,304.5060119628906,293.1499938964844,293.1499938964844,278.8500061035156,33409.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161972165107727,1.0,0.0,0.0,3.85102128982544,3.8510468006134033,9.895667290038546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.3095703125,0.0,1748.0728759765625,1895.4371337890625,0.0,2620.3759765625,0.9485411047935486,1.0,0.0,3.0,1.0,0.0
17757660,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8597140312194824,0.3210268020629883,0.2903881371021271,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9864552021026612,0.4783252477645874,0.4536448121070862,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9372076392173768,0.4106161296367645,0.2879566848278045,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9286856651306152,0.4008890688419342,0.3807985782623291,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7331249117851257,0.1956231296062469,0.8895581960678101,284.8900756835937,284.95001220703125,300.97039794921875,297.210693359375,298.7396240234375,297.1430969238281,284.8925170898437,1.0,0.5120487809181213,0.5977344512939453,0.5977344512939453,1.0,1.0,-2.764181137084961,1.1488163471221924,1.6153647899627686,0.5224992036819458,0.8928424715995789,0.8928424715995789,0.0,111.0074691772461,83.0,68213.625,0.0,1723.7127685546875,1.0,278.8568115234375,283.19842529296875,300.2238464355469,304.6845092773437,293.1499938964844,293.1499938964844,279.1499938964844,38722.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224893808364868,1.0,0.0,0.0,3.752830743789673,3.7528562545776367,9.39747678785352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.8818359375,0.0,1671.55517578125,1895.4371337890625,0.0,2678.647216796875,0.930273413658142,1.0,0.0,3.0,1.0,0.0
17757720,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8597140312194824,0.3210268020629883,0.2903881371021271,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9864552021026612,0.4783252477645874,0.4536448121070862,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9372076392173768,0.4106161296367645,0.2879566848278045,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9286856651306152,0.4008890688419342,0.3807985782623291,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7331249117851257,0.1956231296062469,0.8895581960678101,284.8900756835937,284.95001220703125,300.97039794921875,297.210693359375,298.7396240234375,297.1430969238281,284.8925170898437,1.0,0.5120487809181213,0.5977344512939453,0.5977344512939453,1.0,1.0,-2.764181137084961,1.1488163471221924,1.6153647899627686,0.5224992036819458,0.8928424715995789,0.8928424715995789,0.0,111.0074691772461,83.0,68213.625,0.0,1723.7127685546875,1.0,278.8568115234375,283.19842529296875,300.2238464355469,304.6845092773437,293.1499938964844,293.1499938964844,279.1499938964844,38722.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224893808364868,1.0,0.0,0.0,3.752830743789673,3.7528562545776367,9.39747678785352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.8818359375,0.0,1671.55517578125,1895.4371337890625,0.0,2678.647216796875,0.930273413658142,1.0,0.0,3.0,1.0,0.0
17757780,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8833122253417969,0.3215378820896148,0.2902581691741943,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.4975164532661438,0.4413056969642639,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9657559394836426,0.4118964672088623,0.2883776426315307,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9575913548469543,0.4016668796539306,0.3809548616409302,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.751647412776947,0.1958079487085342,0.8881369233131409,285.00390625,284.95001220703125,301.0235900878906,297.2341613769531,298.7626037597656,297.1498413085937,285.0002746582031,1.0,0.5033345222473145,0.5961019396781921,0.5961019396781921,1.0,1.0,-2.7481133937835693,1.1398216485977173,1.608291745185852,0.5172545909881592,0.99433571100235,0.99433571100235,0.0,101.2748794555664,101.0,67339.1875,0.0,1654.25830078125,1.0,279.1438293457031,283.3221130371094,300.21337890625,304.5511779785156,293.1499938964844,293.1499938964844,278.8500061035156,33645.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149685263633728,1.0,0.0,0.0,3.855334520339966,3.8553600311279297,9.917846455209656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.0947265625,0.0,1755.22607421875,1895.4371337890625,0.0,2609.021484375,0.9496487975120544,1.0,0.0,3.0,1.0,0.0
17757840,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8833122253417969,0.3215378820896148,0.2902581691741943,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.4975164532661438,0.4413056969642639,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9657559394836426,0.4118964672088623,0.2883776426315307,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9575913548469543,0.4016668796539306,0.3809548616409302,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.751647412776947,0.1958079487085342,0.8881369233131409,285.00390625,284.95001220703125,301.0235900878906,297.2341613769531,298.7626037597656,297.1498413085937,285.0002746582031,1.0,0.5033345222473145,0.5961019396781921,0.5961019396781921,1.0,1.0,-2.7481133937835693,1.1398216485977173,1.608291745185852,0.5172545909881592,0.99433571100235,0.99433571100235,0.0,101.2748794555664,101.0,67339.1875,0.0,1654.25830078125,1.0,279.1438293457031,283.3221130371094,300.21337890625,304.5511779785156,293.1499938964844,293.1499938964844,278.8500061035156,33645.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149685263633728,1.0,0.0,0.0,3.855334520339966,3.8553600311279297,9.917846455209656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.0947265625,0.0,1755.22607421875,1895.4371337890625,0.0,2609.021484375,0.9496487975120544,1.0,0.0,3.0,1.0,0.0
17757900,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8862384557723999,0.3213846385478973,0.2903288304805755,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.5165136456489563,0.4371621608734131,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9691605567932128,0.412166565656662,0.2887175977230072,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9609721302986144,0.4017375409603119,0.3811901211738586,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7539557218551636,0.1957596540451049,0.8881956338882446,284.85382080078125,284.95001220703125,301.0501708984375,297.2458801269531,298.7743835449219,297.1534423828125,284.8493347167969,1.0,0.5026509165763855,0.5952857136726379,0.5952857136726379,1.0,1.0,-2.7440409660339355,1.1371961832046509,1.6068449020385742,0.515071451663971,0.8879636526107788,0.8879636526107788,0.0,100.13347625732422,101.0,68050.25,0.0,1642.93359375,1.0,278.8932800292969,283.1600036621094,300.2686462402344,304.7690734863281,293.1499938964844,293.1499938964844,278.8500061035156,37852.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197161555290222,1.0,0.0,0.0,3.8168036937713614,3.816829681396485,9.72059638115752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.0302734375,0.0,1741.276611328125,1895.4371337890625,0.0,2652.939697265625,0.94173264503479,1.0,0.0,3.0,1.0,0.0
17757960,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8840532302856445,0.3210902214050293,0.2900865077972412,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.5313137173652649,0.4399629533290863,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9672409296035768,0.4123005270957947,0.2888257503509521,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9588064551353456,0.4016757309436798,0.3811627328395843,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7522903084754944,0.1956298202276229,0.8877886533737183,284.8917236328125,284.95001220703125,301.0767822265625,297.257568359375,298.7859191894531,297.1556091308594,284.89569091796875,1.0,0.503726601600647,0.5946419835090637,0.5946419835090637,1.0,1.0,-2.746712207794189,1.137752890586853,1.6089593172073364,0.514842689037323,0.8852079510688782,0.8852079510688782,0.0,100.87728118896484,121.0,67773.84375,0.0,1650.3233642578125,1.0,278.8565979003906,283.2049560546875,300.264404296875,304.6932067871094,293.1499938964844,293.1499938964844,279.1499938964844,39176.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197940587997437,1.0,0.0,0.0,3.722102403640747,3.722127676010132,9.244212719750068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.0078125,0.0,1639.1104736328125,1895.4371337890625,0.0,2653.6611328125,0.9241396188735962,1.0,0.0,3.0,1.0,0.0
