time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8724362254142761,0.3217240273952484,0.2905257940292358,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.5476013422012329,0.4581369161605835,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9548580646514891,0.4138288199901581,0.2897740304470062,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9454519748687744,0.4025821089744568,0.3819193542003631,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7430102229118347,0.1958872973918914,0.8890942931175232,285.0408630371094,284.95001220703125,301.1300048828125,297.2808837890625,298.81182861328125,297.16278076171875,285.040771484375,1.0,0.5111421346664429,0.5933545827865601,0.5933545827865601,1.0,1.0,-2.7726736068725586,1.1482137441635132,1.624459743499756,0.5191154479980469,1.0,1.0,0.0,106.1600112915039,141.0,67684.6796875,0.0,1713.577392578125,1.0,279.143798828125,283.35137939453125,300.261962890625,304.5990905761719,293.1499938964844,293.1499938964844,278.8500061035156,33269.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125030994415283,1.0,0.0,0.0,3.8450071811676025,3.8450326919555664,9.864784260571469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.2880859375,0.0,1739.617919921875,1895.4371337890625,0.0,2586.26318359375,0.9469612836837769,1.0,0.0,3.0,1.0,0.0
17758080,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8724362254142761,0.3217240273952484,0.2905257940292358,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.5476013422012329,0.4581369161605835,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9548580646514891,0.4138288199901581,0.2897740304470062,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9454519748687744,0.4025821089744568,0.3819193542003631,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7430102229118347,0.1958872973918914,0.8890942931175232,285.0408630371094,284.95001220703125,301.1300048828125,297.2808837890625,298.81182861328125,297.16278076171875,285.040771484375,1.0,0.5111421346664429,0.5933545827865601,0.5933545827865601,1.0,1.0,-2.7726736068725586,1.1482137441635132,1.624459743499756,0.5191154479980469,1.0,1.0,0.0,106.1600112915039,141.0,67684.6796875,0.0,1713.577392578125,1.0,279.143798828125,283.35137939453125,300.261962890625,304.5990905761719,293.1499938964844,293.1499938964844,278.8500061035156,33269.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125030994415283,1.0,0.0,0.0,3.8450071811676025,3.8450326919555664,9.864784260571469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.2880859375,0.0,1739.617919921875,1895.4371337890625,0.0,2586.26318359375,0.9469612836837769,1.0,0.0,3.0,1.0,0.0
17758140,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8533031344413757,0.3214429020881653,0.2908647954463959,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9990000128746032,0.5111361145973206,0.4904397428035736,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9317715167999268,0.4145318269729614,0.2907087802886963,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.921618103981018,0.402777761220932,0.3826723098754883,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7279331088066101,0.1958064436912536,0.8908718228340149,284.927490234375,284.95001220703125,301.1832580566406,297.3041687011719,298.8285827636719,297.1529235839844,284.9312744140625,1.0,0.5235533118247986,0.5920671820640564,0.5920671820640564,1.0,1.0,-2.815972089767456,1.1664466857910156,1.64952552318573,0.52750563621521,0.9356192350387572,0.9356192350387572,0.0,115.92711639404295,159.0,69549.0390625,0.0,1826.176025390625,1.0,278.8558654785156,283.2088928222656,300.3288269042969,304.8505554199219,293.1499938964844,293.1499938964844,278.54998779296875,36730.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208629488945007,1.0,0.0,0.0,3.816159963607788,3.816185712814331,9.717317652757629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.912109375,0.0,1731.7183837890625,1895.4371337890625,0.0,2663.565673828125,0.9433154463768004,1.0,0.0,3.0,1.0,0.0
17758200,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8533031344413757,0.3214429020881653,0.2908647954463959,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9990000128746032,0.5111361145973206,0.4904397428035736,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9317715167999268,0.4145318269729614,0.2907087802886963,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.921618103981018,0.402777761220932,0.3826723098754883,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7279331088066101,0.1958064436912536,0.8908718228340149,284.927490234375,284.95001220703125,301.1832580566406,297.3041687011719,298.8285827636719,297.1529235839844,284.9312744140625,1.0,0.5235533118247986,0.5920671820640564,0.5920671820640564,1.0,1.0,-2.815972089767456,1.1664466857910156,1.64952552318573,0.52750563621521,0.9356192350387572,0.9356192350387572,0.0,115.92711639404295,159.0,69549.0390625,0.0,1826.176025390625,1.0,278.8558654785156,283.2088928222656,300.3288269042969,304.8505554199219,293.1499938964844,293.1499938964844,278.54998779296875,36730.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208629488945007,1.0,0.0,0.0,3.816159963607788,3.816185712814331,9.717317652757629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.912109375,0.0,1731.7183837890625,1895.4371337890625,0.0,2663.565673828125,0.9433154463768004,1.0,0.0,3.0,1.0,0.0
17758260,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8074443340301514,0.3204476237297058,0.2910939157009125,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9278239607810974,0.4894881248474121,0.4638139605522156,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8759069442749023,0.4145411252975464,0.2915832698345184,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8673201203346252,0.4022715389728546,0.3833895623683929,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6867408752441406,0.1951285451650619,0.8935726284980774,284.8904724121094,284.95001220703125,301.2365417480469,297.327392578125,298.83843994140625,297.1441650390625,284.88751220703125,1.0,0.5327887535095215,0.5897617936134338,0.5897617936134338,1.0,1.0,-2.766716718673706,1.1413451433181765,1.6253716945648191,0.5162010788917542,0.8516243100166321,0.8516243100166321,0.0,141.21714782714844,177.0,68956.3046875,0.0,1885.4722900390625,1.0,278.55767822265625,283.15771484375,300.3338623046875,304.8773498535156,293.1499938964844,293.1499938964844,278.8500061035156,40911.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249695897102356,1.0,0.0,0.0,3.5926318168640137,3.592656135559082,8.612291253484727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.0703125,0.0,1506.44873046875,1895.4371337890625,0.0,2701.66943359375,0.8975533843040466,1.0,0.0,3.0,1.0,0.0
17758320,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8074443340301514,0.3204476237297058,0.2910939157009125,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9278239607810974,0.4894881248474121,0.4638139605522156,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8759069442749023,0.4145411252975464,0.2915832698345184,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8673201203346252,0.4022715389728546,0.3833895623683929,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6867408752441406,0.1951285451650619,0.8935726284980774,284.8904724121094,284.95001220703125,301.2365417480469,297.327392578125,298.83843994140625,297.1441650390625,284.88751220703125,1.0,0.5327887535095215,0.5897617936134338,0.5897617936134338,1.0,1.0,-2.766716718673706,1.1413451433181765,1.6253716945648191,0.5162010788917542,0.8516243100166321,0.8516243100166321,0.0,141.21714782714844,177.0,68956.3046875,0.0,1885.4722900390625,1.0,278.55767822265625,283.15771484375,300.3338623046875,304.8773498535156,293.1499938964844,293.1499938964844,278.8500061035156,40911.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249695897102356,1.0,0.0,0.0,3.5926318168640137,3.592656135559082,8.612291253484727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.0703125,0.0,1506.44873046875,1895.4371337890625,0.0,2701.66943359375,0.8975533843040466,1.0,0.0,3.0,1.0,0.0
17758380,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7935340404510498,0.3208885788917541,0.2915521264076233,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9169884324073792,0.4994896054267883,0.4741555452346802,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8617469668388367,0.4160423874855041,0.2926580905914306,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8530629873275757,0.4030023217201233,0.3841713070869446,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6743765473365784,0.1951511353254318,0.8946378231048584,285.0077819824219,284.95001220703125,301.28985595703125,297.3505249023437,298.8626403808594,297.1488037109375,285.0077514648437,1.0,0.5456221103668213,0.5874564051628113,0.5874564051628113,1.0,1.0,-2.8060147762298584,1.15691077709198,1.6491039991378784,0.5203832387924194,0.9514071941375732,0.9514071941375732,0.0,152.60137939453125,195.0,68986.6015625,0.0,1986.1744384765625,1.0,278.842041015625,283.28350830078125,300.327392578125,304.7575378417969,293.1499938964844,293.1499938964844,278.54998779296875,33665.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165028691291809,1.0,0.0,0.0,3.712162971496582,3.7121870517730713,9.194906738230202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.2021484375,0.0,1585.669677734375,1895.4371337890625,0.0,2623.2021484375,0.917555809020996,1.0,0.0,3.0,1.0,0.0
17758440,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7935340404510498,0.3208885788917541,0.2915521264076233,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9169884324073792,0.4994896054267883,0.4741555452346802,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8617469668388367,0.4160423874855041,0.2926580905914306,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8530629873275757,0.4030023217201233,0.3841713070869446,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6743765473365784,0.1951511353254318,0.8946378231048584,285.0077819824219,284.95001220703125,301.28985595703125,297.3505249023437,298.8626403808594,297.1488037109375,285.0077514648437,1.0,0.5456221103668213,0.5874564051628113,0.5874564051628113,1.0,1.0,-2.8060147762298584,1.15691077709198,1.6491039991378784,0.5203832387924194,0.9514071941375732,0.9514071941375732,0.0,152.60137939453125,195.0,68986.6015625,0.0,1986.1744384765625,1.0,278.842041015625,283.28350830078125,300.327392578125,304.7575378417969,293.1499938964844,293.1499938964844,278.54998779296875,33665.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165028691291809,1.0,0.0,0.0,3.712162971496582,3.7121870517730713,9.194906738230202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.2021484375,0.0,1585.669677734375,1895.4371337890625,0.0,2623.2021484375,0.917555809020996,1.0,0.0,3.0,1.0,0.0
17758500,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7827130556106567,0.320680558681488,0.2919313609600067,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.903216540813446,0.4965784549713135,0.4742560684680938,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8508265018463135,0.4164039194583893,0.2933406233787536,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8422392010688782,0.4030332267284393,0.38474902510643,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6650382280349731,0.1949827969074249,0.8960307240486145,284.8788452148437,284.95001220703125,301.3165283203125,297.3620910644531,298.8714294433594,297.14794921875,284.8752746582031,1.0,0.5516396760940552,0.5863037109375,0.5863037109375,1.0,1.0,-2.8097949028015137,1.1573086977005005,1.6524862051010132,0.5200820565223694,0.8649376630783081,0.8649376630783081,0.0,161.4867706298828,195.0,69882.0,0.0,2034.820556640625,1.0,278.5962219238281,283.1352844238281,300.3864440917969,305.00079345703125,293.1499938964844,293.1499938964844,278.54998779296875,37542.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215903043746948,1.0,0.0,0.0,3.683587074279785,3.6836116313934326,9.05388901628612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.83203125,0.0,1582.50341796875,1895.4371337890625,0.0,2670.30859375,0.9116663336753844,1.0,0.0,3.0,1.0,0.0
17758560,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7717303037643433,0.3202880620956421,0.2919575273990631,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.888886034488678,0.4953682720661163,0.4719539284706116,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8399744033813477,0.4165853261947632,0.2937584817409515,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8314884305000305,0.4028936922550201,0.3850202560424804,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6557631492614746,0.1947028934955597,0.8966856598854065,284.9127502441406,284.95001220703125,301.3432006835937,297.3736267089844,298.8798522949219,297.1457824707031,284.9147644042969,1.0,0.5574161410331726,0.5855503678321838,0.5855503678321838,1.0,1.0,-2.8086729049682617,1.1559375524520874,1.6527352333068848,0.5189005136489868,0.8681127429008484,0.8681127429008484,0.0,171.0162353515625,183.0,69619.546875,0.0,2078.64013671875,1.0,278.5574951171875,283.1726379394531,300.38482666015625,304.9374389648437,293.1499938964844,293.1499938964844,278.8500061035156,38449.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222680687904358,1.0,0.0,0.0,3.604675531387329,3.6046993732452393,8.670130569043977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.1806640625,0.0,1501.4227294921875,1895.4371337890625,0.0,2676.59423828125,0.8974964022636414,1.0,0.0,3.0,1.0,0.0
17758620,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7673159241676331,0.3204744756221771,0.2920202016830444,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8863527774810791,0.5019456744194031,0.4762049317359924,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8360426425933838,0.4177074730396271,0.2944501638412475,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8272676467895508,0.4033389985561371,0.3853751420974731,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6518990993499756,0.1946035176515579,0.8964305520057678,285.0265197753906,284.95001220703125,301.3858947753906,297.3920593261719,298.8973999023437,297.1484069824219,285.0238647460937,1.0,0.5602853894233704,0.5843451023101807,0.5843451023101807,1.0,1.0,-2.8147969245910645,1.1573588848114014,1.657438039779663,0.5187451839447021,0.967029333114624,0.967029333114624,0.0,175.4442138671875,183.0,69232.578125,0.0,2109.9736328125,1.0,278.8344116210937,283.2904663085937,300.3672790527344,304.8003845214844,293.1499938964844,293.1499938964844,278.8500061035156,32816.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157206177711487,1.0,0.0,0.0,3.7154366970062256,3.715460777282715,9.21113269214402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.7744140625,0.0,1582.949462890625,1895.4371337890625,0.0,2615.970703125,0.9178506135940552,1.0,0.0,3.0,1.0,0.0
17758680,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7673787474632263,0.3205308318138122,0.2920940220355987,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8872053623199463,0.5024659633636475,0.4775482714176178,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8362375497817993,0.4180046916007995,0.2946720123291015,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8273554444313049,0.403463214635849,0.3855099380016327,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6518937945365906,0.1945955157279968,0.8964157104492188,285.0155944824219,284.95001220703125,301.3965759277344,297.39666748046875,298.9018249511719,297.14910888671875,285.0134582519531,1.0,0.5605303645133972,0.5840437412261963,0.5840437412261963,1.0,1.0,-2.816914796829224,1.1579644680023191,1.6589504480361938,0.5189082026481628,0.9692028760910034,0.9692028760910034,0.0,175.52572631835938,171.0,69341.5234375,0.0,2113.869873046875,1.0,278.84295654296875,283.2795715332031,300.3803405761719,304.8365478515625,293.1499938964844,293.1499938964844,278.54998779296875,32978.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157468438148499,1.0,0.0,0.0,3.7378361225128174,3.7378604412078857,9.322529876953922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.1904296875,0.0,1609.94873046875,1895.4371337890625,0.0,2616.213134765625,0.922641932964325,1.0,0.0,3.0,1.0,0.0
17758740,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7682616710662842,0.3199051320552826,0.2917258739471435,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.886974036693573,0.498423308134079,0.4749486148357391,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8379601240158081,0.418586254119873,0.2952236533164978,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8285753726959229,0.4032978117465973,0.3855281770229339,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6525189280509949,0.1941609680652618,0.8947775959968567,284.9020690917969,284.95001220703125,301.45001220703125,297.419677734375,298.9191589355469,297.14605712890625,284.9042358398437,1.0,0.5588379502296448,0.5825371146202087,0.5825371146202087,1.0,1.0,-2.812080144882202,1.1540542840957642,1.658025860786438,0.5161892175674438,0.870688796043396,0.870688796043396,0.0,174.19418334960938,159.0,69858.5546875,0.0,2099.484619140625,1.0,278.5570373535156,283.1560363769531,300.4327697753906,305.0063781738281,293.1499938964844,293.1499938964844,278.8500061035156,38598.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219168782234192,1.0,0.0,0.0,3.62917160987854,3.629195928573608,8.788368859313778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.62109375,0.0,1529.447998046875,1895.4371337890625,0.0,2673.337158203125,0.9029525518417358,1.0,0.0,3.0,1.0,0.0
17758800,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7682616710662842,0.3199051320552826,0.2917258739471435,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.886974036693573,0.498423308134079,0.4749486148357391,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8379601240158081,0.418586254119873,0.2952236533164978,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8285753726959229,0.4032978117465973,0.3855281770229339,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6525189280509949,0.1941609680652618,0.8947775959968567,284.9020690917969,284.95001220703125,301.45001220703125,297.419677734375,298.9191589355469,297.14605712890625,284.9042358398437,1.0,0.5588379502296448,0.5825371146202087,0.5825371146202087,1.0,1.0,-2.812080144882202,1.1540542840957642,1.658025860786438,0.5161892175674438,0.870688796043396,0.870688796043396,0.0,174.19418334960938,159.0,69858.5546875,0.0,2099.484619140625,1.0,278.5570373535156,283.1560363769531,300.4327697753906,305.0063781738281,293.1499938964844,293.1499938964844,278.8500061035156,38598.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219168782234192,1.0,0.0,0.0,3.62917160987854,3.629195928573608,8.788368859313778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.62109375,0.0,1529.447998046875,1895.4371337890625,0.0,2673.337158203125,0.9029525518417358,1.0,0.0,3.0,1.0,0.0
17758860,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.788679838180542,0.3246022164821625,0.29423987865448,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9277524948120116,0.5309704542160034,0.502045750617981,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8592417240142822,0.4245827794075012,0.2980420589447021,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8487499356269836,0.4084396362304687,0.3885583281517029,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.6714476346969604,0.1990107297897339,0.9078895449638368,285.0644836425781,284.95001220703125,301.50390625,297.4396057128906,298.9698181152344,297.1932067871094,285.064697265625,1.0,0.5578514933586121,0.5809075832366943,0.5809075832366943,1.0,1.0,-2.87039852142334,1.1784296035766602,1.69196879863739,0.5267930626869202,1.0,1.0,0.0,160.5933380126953,147.0,70603.21875,0.0,2130.814697265625,1.0,278.8432006835937,283.3049621582031,300.4299011230469,304.943359375,293.1499938964844,293.1499938964844,278.54998779296875,32236.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162939548492432,1.0,0.0,0.0,3.782774448394776,3.782799243927002,9.54803908825852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.830078125,0.0,1656.78125,1895.4371337890625,0.0,2621.27001953125,0.9323174357414246,1.0,0.0,3.0,1.0,0.0
17758920,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.788679838180542,0.3246022164821625,0.29423987865448,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9277524948120116,0.5309704542160034,0.502045750617981,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8592417240142822,0.4245827794075012,0.2980420589447021,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8487499356269836,0.4084396362304687,0.3885583281517029,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.6714476346969604,0.1990107297897339,0.9078895449638368,285.0644836425781,284.95001220703125,301.50390625,297.4396057128906,298.9698181152344,297.1932067871094,285.064697265625,1.0,0.5578514933586121,0.5809075832366943,0.5809075832366943,1.0,1.0,-2.87039852142334,1.1784296035766602,1.69196879863739,0.5267930626869202,1.0,1.0,0.0,160.5933380126953,147.0,70603.21875,0.0,2130.814697265625,1.0,278.8432006835937,283.3049621582031,300.4299011230469,304.943359375,293.1499938964844,293.1499938964844,278.54998779296875,32236.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162939548492432,1.0,0.0,0.0,3.782774448394776,3.782799243927002,9.54803908825852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.830078125,0.0,1656.78125,1895.4371337890625,0.0,2621.27001953125,0.9323174357414246,1.0,0.0,3.0,1.0,0.0
17758980,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8023101687431335,0.3262342810630798,0.2960647344589233,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.94177907705307,0.5253797173500061,0.4995738565921783,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8742175698280334,0.4276446402072906,0.3004439771175384,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8628497123718262,0.4108906090259552,0.3911798298358917,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6854777336120605,0.2018100768327713,0.921226978302002,284.9189147949219,284.95001220703125,301.5586853027344,297.45367431640625,299.0020446777344,297.2128295898437,284.9200134277344,1.0,0.5553467869758606,0.5792779922485352,0.5792779922485352,1.0,1.0,-2.891730070114136,1.1859861612319946,1.7057439088821411,0.530041515827179,0.9238315224647522,0.9238315224647522,0.0,152.45484924316406,135.0,72264.96875,0.0,2126.791015625,1.0,278.5570373535156,283.1304931640625,300.4859313964844,305.2064208984375,293.1499938964844,293.1499938964844,278.25,36461.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826450765132904,1.0,0.0,0.0,3.776266574859619,3.776291847229004,9.515214287603158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.4560546875,0.0,1681.8116455078125,1895.4371337890625,0.0,2715.43115234375,0.9337562918663024,1.0,0.0,3.0,1.0,0.0
17759040,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8023101687431335,0.3262342810630798,0.2960647344589233,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.94177907705307,0.5253797173500061,0.4995738565921783,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8742175698280334,0.4276446402072906,0.3004439771175384,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8628497123718262,0.4108906090259552,0.3911798298358917,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6854777336120605,0.2018100768327713,0.921226978302002,284.9189147949219,284.95001220703125,301.5586853027344,297.45367431640625,299.0020446777344,297.2128295898437,284.9200134277344,1.0,0.5553467869758606,0.5792779922485352,0.5792779922485352,1.0,1.0,-2.891730070114136,1.1859861612319946,1.7057439088821411,0.530041515827179,0.9238315224647522,0.9238315224647522,0.0,152.45484924316406,135.0,72264.96875,0.0,2126.791015625,1.0,278.5570373535156,283.1304931640625,300.4859313964844,305.2064208984375,293.1499938964844,293.1499938964844,278.25,36461.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826450765132904,1.0,0.0,0.0,3.776266574859619,3.776291847229004,9.515214287603158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.4560546875,0.0,1681.8116455078125,1895.4371337890625,0.0,2715.43115234375,0.9337562918663024,1.0,0.0,3.0,1.0,0.0
17759100,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.8089455962181091,0.32648366689682,0.2962626218795776,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.9499109387397766,0.5255095362663269,0.4992352426052093,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.8818863034248352,0.4285815358161926,0.301081508398056,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.8701030611991882,0.4115242660045624,0.3917604088783264,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.6922670602798462,0.2026763260364532,0.9249659776687622,284.82733154296875,284.95001220703125,301.5863952636719,297.4586181640625,299.0146179199219,297.21685791015625,284.830322265625,1.0,0.5533896684646606,0.5784631967544556,0.5784631967544556,1.0,1.0,-2.8975203037261963,1.1876014471054075,1.7099188566207886,0.5303325653076172,0.836968719959259,0.836968719959259,0.0,148.15223693847656,135.0,72861.7421875,0.0,2115.33837890625,1.0,278.2976989746094,283.0248413085937,300.5016174316406,305.3531799316406,293.1499938964844,293.1499938964844,278.25,41000.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314331769943237,1.0,0.0,0.0,3.679713487625122,3.679738521575928,9.034857271217334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.9013671875,0.0,1604.1937255859375,1895.4371337890625,0.0,2761.791259765625,0.9131470918655396,1.0,0.0,3.0,1.0,0.0
17759160,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8158168196678162,0.3268020749092102,0.2962823212146759,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9590394496917723,0.5276427268981934,0.4994999766349792,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8902615904808044,0.4295773804187774,0.3015683889389038,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8780498504638672,0.4121502041816711,0.392113983631134,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6993952393531799,0.203422263264656,0.927558183670044,284.8998413085937,284.95001220703125,301.6142883300781,297.4622802734375,299.0258178710937,297.2198181152344,284.9016418457031,1.0,0.5511053800582886,0.5771685838699341,0.5771685838699341,1.0,1.0,-2.9019837379455566,1.1880772113800049,1.7139065265655518,0.5297244787216187,0.8577834367752075,0.8577834367752075,0.0,143.576416015625,123.0,72694.515625,0.0,2100.250732421875,1.0,278.2578125,283.0885314941406,300.476806640625,305.2442626953125,293.1499938964844,293.1499938964844,278.54998779296875,39468.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314829468727112,1.0,0.0,0.0,3.5961053371429443,3.5961294174194336,8.628952627987019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.4375,0.0,1499.5982666015625,1895.4371337890625,0.0,2762.2548828125,0.8967337608337402,1.0,0.0,3.0,1.0,0.0
17759220,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8355696201324463,0.3283624053001404,0.29702889919281,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.986634373664856,0.5367314219474792,0.5074954628944397,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9155972599983216,0.4325784742832184,0.3031226992607116,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9015761017799376,0.4141469895839691,0.3933401703834533,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7186674475669861,0.2051334530115127,0.9327329993247986,285.0124816894531,284.95001220703125,301.67059326171875,297.4657592773437,299.0510559082031,297.2296142578125,285.0110168457031,1.0,0.5465990900993347,0.5745792388916016,0.5745792388916016,1.0,1.0,-2.922047138214112,1.19386625289917,1.7281808853149414,0.5308703780174255,0.9605622887611388,0.9605622887611388,0.0,132.1084442138672,111.0,72558.171875,0.0,2077.13671875,1.0,278.5428161621094,283.2022705078125,300.4540405273437,305.1257629394531,293.1499938964844,293.1499938964844,278.25,33226.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258101940155029,1.0,0.0,0.0,3.7235066890716553,3.723531007766724,9.251189112546854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.390625,0.0,1595.330322265625,1895.4371337890625,0.0,2709.478271484375,0.91960209608078,1.0,0.0,3.0,1.0,0.0
17759280,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8355696201324463,0.3283624053001404,0.29702889919281,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.986634373664856,0.5367314219474792,0.5074954628944397,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9155972599983216,0.4325784742832184,0.3031226992607116,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9015761017799376,0.4141469895839691,0.3933401703834533,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7186674475669861,0.2051334530115127,0.9327329993247986,285.0124816894531,284.95001220703125,301.67059326171875,297.4657592773437,299.0510559082031,297.2296142578125,285.0110168457031,1.0,0.5465990900993347,0.5745792388916016,0.5745792388916016,1.0,1.0,-2.922047138214112,1.19386625289917,1.7281808853149414,0.5308703780174255,0.9605622887611388,0.9605622887611388,0.0,132.1084442138672,111.0,72558.171875,0.0,2077.13671875,1.0,278.5428161621094,283.2022705078125,300.4540405273437,305.1257629394531,293.1499938964844,293.1499938964844,278.25,33226.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258101940155029,1.0,0.0,0.0,3.7235066890716553,3.723531007766724,9.251189112546854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.390625,0.0,1595.330322265625,1895.4371337890625,0.0,2709.478271484375,0.91960209608078,1.0,0.0,3.0,1.0,0.0
17759340,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8529756665229797,0.3288108110427856,0.2973679006099701,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.5349499583244324,0.501986026763916,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.94001966714859,0.4345391094684601,0.3044302463531494,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9239316582679749,0.4151904881000519,0.3942267894744873,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.733956515789032,0.206169918179512,0.936572790145874,284.9093017578125,284.95001220703125,301.7275695800781,297.4645690917969,299.0701599121094,297.2309265136719,284.9100646972656,1.0,0.540925920009613,0.5719899535179138,0.5719899535179138,1.0,1.0,-2.923199415206909,1.1910876035690308,1.7321116924285889,0.5281934142112732,0.8721463084220886,0.8721463084220886,0.0,123.01617431640624,99.0,73148.015625,0.0,2033.688720703125,1.0,278.2571716308594,283.0815734863281,300.482177734375,305.2815856933594,293.1499938964844,293.1499938964844,278.54998779296875,38250.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832711935043335,1.0,0.0,0.0,3.6240835189819336,3.624107599258423,8.763744290263276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.8857421875,0.0,1521.2421875,1895.4371337890625,0.0,2773.70556640625,0.9015501141548156,1.0,0.0,3.0,1.0,0.0
17759400,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8529756665229797,0.3288108110427856,0.2973679006099701,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.5349499583244324,0.501986026763916,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.94001966714859,0.4345391094684601,0.3044302463531494,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9239316582679749,0.4151904881000519,0.3942267894744873,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.733956515789032,0.206169918179512,0.936572790145874,284.9093017578125,284.95001220703125,301.7275695800781,297.4645690917969,299.0701599121094,297.2309265136719,284.9100646972656,1.0,0.540925920009613,0.5719899535179138,0.5719899535179138,1.0,1.0,-2.923199415206909,1.1910876035690308,1.7321116924285889,0.5281934142112732,0.8721463084220886,0.8721463084220886,0.0,123.01617431640624,99.0,73148.015625,0.0,2033.688720703125,1.0,278.2571716308594,283.0815734863281,300.482177734375,305.2815856933594,293.1499938964844,293.1499938964844,278.54998779296875,38250.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832711935043335,1.0,0.0,0.0,3.6240835189819336,3.624107599258423,8.763744290263276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.8857421875,0.0,1521.2421875,1895.4371337890625,0.0,2773.70556640625,0.9015501141548156,1.0,0.0,3.0,1.0,0.0
17759460,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8685027360916138,0.3298560976982116,0.2978897392749786,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.578579843044281,0.4761107563972473,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.960191249847412,0.4371685087680816,0.3059140145778656,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9439374208450316,0.416678249835968,0.3952175378799438,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7470788955688477,0.2073043137788772,0.9400845766067504,284.982177734375,284.95001220703125,301.7850952148437,297.458984375,299.09039306640625,297.2344055175781,284.9790954589844,1.0,0.5328786373138428,0.5699950456619263,0.5699950456619263,1.0,1.0,-2.8998496532440186,1.1781684160232544,1.7216812372207642,0.5203819274902344,0.9414461851119996,0.9414461851119996,0.0,115.35028076171876,117.0,72059.1015625,0.0,1957.0869140625,1.0,278.54296875,283.1722717285156,300.4448547363281,305.1087341308594,293.1499938964844,293.1499938964844,278.25,34018.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268944025039673,1.0,0.0,0.0,3.722719669342041,3.722743988037109,9.24727885376342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.4638671875,0.0,1600.4688720703125,1895.4371337890625,0.0,2719.5546875,0.9197434782981871,1.0,0.0,3.0,1.0,0.0
17759520,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8685027360916138,0.3298560976982116,0.2978897392749786,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.578579843044281,0.4761107563972473,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.960191249847412,0.4371685087680816,0.3059140145778656,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9439374208450316,0.416678249835968,0.3952175378799438,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7470788955688477,0.2073043137788772,0.9400845766067504,284.982177734375,284.95001220703125,301.7850952148437,297.458984375,299.09039306640625,297.2344055175781,284.9790954589844,1.0,0.5328786373138428,0.5699950456619263,0.5699950456619263,1.0,1.0,-2.8998496532440186,1.1781684160232544,1.7216812372207642,0.5203819274902344,0.9414461851119996,0.9414461851119996,0.0,115.35028076171876,117.0,72059.1015625,0.0,1957.0869140625,1.0,278.54296875,283.1722717285156,300.4448547363281,305.1087341308594,293.1499938964844,293.1499938964844,278.25,34018.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268944025039673,1.0,0.0,0.0,3.722719669342041,3.722743988037109,9.24727885376342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.4638671875,0.0,1600.4688720703125,1895.4371337890625,0.0,2719.5546875,0.9197434782981871,1.0,0.0,3.0,1.0,0.0
17759580,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8701942563056946,0.330116719007492,0.2982583343982696,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.6352072358131409,0.4739418625831604,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9632458686828612,0.4390759170055389,0.307334691286087,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9463767409324646,0.4175114631652832,0.3961261808872223,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7491660118103027,0.208123043179512,0.9440323710441588,284.9116516113281,284.95001220703125,301.8431701660156,297.4494934082031,299.1121520996094,297.2373352050781,284.91314697265625,1.0,0.5341987609863281,0.568000078201294,0.568000078201294,1.0,1.0,-2.9051873683929443,1.1780668497085571,1.7271203994750977,0.5184494256973267,0.8617440462112427,0.8617440462112427,0.0,114.97012329101562,135.0,72341.8125,0.0,1963.985107421875,1.0,278.2575378417969,283.0876159667969,300.45758056640625,305.2000427246094,293.1499938964844,293.1499938964844,278.54998779296875,38671.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315848708152771,1.0,0.0,0.0,3.57970666885376,3.57973051071167,8.550434245080396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.76171875,0.0,1475.9664306640625,1895.4371337890625,0.0,2763.2041015625,0.8922553658485413,1.0,0.0,3.0,1.0,0.0
17759640,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8701942563056946,0.330116719007492,0.2982583343982696,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.6352072358131409,0.4739418625831604,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9632458686828612,0.4390759170055389,0.307334691286087,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9463767409324646,0.4175114631652832,0.3961261808872223,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7491660118103027,0.208123043179512,0.9440323710441588,284.9116516113281,284.95001220703125,301.8431701660156,297.4494934082031,299.1121520996094,297.2373352050781,284.91314697265625,1.0,0.5341987609863281,0.568000078201294,0.568000078201294,1.0,1.0,-2.9051873683929443,1.1780668497085571,1.7271203994750977,0.5184494256973267,0.8617440462112427,0.8617440462112427,0.0,114.97012329101562,135.0,72341.8125,0.0,1963.985107421875,1.0,278.2575378417969,283.0876159667969,300.45758056640625,305.2000427246094,293.1499938964844,293.1499938964844,278.54998779296875,38671.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315848708152771,1.0,0.0,0.0,3.57970666885376,3.57973051071167,8.550434245080396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.76171875,0.0,1475.9664306640625,1895.4371337890625,0.0,2763.2041015625,0.8922553658485413,1.0,0.0,3.0,1.0,0.0
17759700,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8668467998504639,0.3306635022163391,0.2986001670360565,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.6572214365005493,0.4799777567386627,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.959959089756012,0.440483421087265,0.3081850111484527,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9423952102661132,0.418264091014862,0.3967114090919494,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7467422485351562,0.2086728364229202,0.946376383304596,285.0331420898437,284.95001220703125,301.8723449707031,297.443359375,299.1253967285156,297.2417907714844,285.0358581542969,1.0,0.5372782945632935,0.5670026540756226,0.5670026540756226,1.0,1.0,-2.9173831939697266,1.182200908660889,1.735182285308838,0.5197156071662903,0.9494752883911132,0.9494752883911132,0.0,116.96673583984376,135.0,71863.1171875,0.0,1994.0050048828125,1.0,278.5006103515625,283.2159729003906,300.4153137207031,304.9968566894531,293.1499938964844,293.1499938964844,278.54998779296875,33743.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267039060592651,1.0,0.0,0.0,3.638856887817383,3.638880252838135,8.835339144752652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.015625,0.0,1503.974365234375,1895.4371337890625,0.0,2717.78369140625,0.903088390827179,1.0,0.0,3.0,1.0,0.0
17759760,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8621397018432617,0.3313037157058716,0.2992645800113678,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6713696718215942,0.4889899790287018,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9548788070678712,0.4420118033885956,0.3093074858188629,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9365072250366212,0.4191236197948456,0.3976006805896759,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7431385517120361,0.2092765271663665,0.9494916796684264,285.0209350585937,284.95001220703125,301.9016418457031,297.4364013671875,299.1388854980469,297.2456359863281,285.02001953125,1.0,0.5416994690895081,0.5661917924880981,0.5661917924880981,1.0,1.0,-2.9351675510406494,1.1890110969543457,1.7461564540863037,0.5224815607070923,0.9677380919456482,0.9677380919456482,0.0,119.97869110107422,153.0,72362.5390625,0.0,2038.691162109375,1.0,278.5425720214844,283.19512939453125,300.4261474609375,305.083251953125,293.1499938964844,293.1499938964844,278.25,32822.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264014720916748,1.0,0.0,0.0,3.7187459468841553,3.718770265579224,9.227548503076832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.1025390625,0.0,1586.781982421875,1895.4371337890625,0.0,2714.97314453125,0.9183952808380128,1.0,0.0,3.0,1.0,0.0
17759820,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8494241833686829,0.331491470336914,0.2999325394630432,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9990000128746032,0.6609510779380798,0.5129105448722839,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9398705959320068,0.4437837898731231,0.3109187483787536,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9203367233276368,0.4198507666587829,0.3987708389759063,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7332936525344849,0.2098986655473709,0.9541342854499816,284.9227905273437,284.95001220703125,301.95343017578125,297.4222717285156,299.1552124023437,297.2391052246094,284.9269714355469,1.0,0.5519052743911743,0.564764678478241,0.564764678478241,1.0,1.0,-2.973638772964477,1.2041219472885132,1.7695168256759644,0.5290720462799072,0.8944329023361206,0.8944329023361206,0.0,127.8771743774414,153.0,73794.3984375,0.0,2144.085693359375,1.0,278.260986328125,283.0697937011719,300.45220947265625,305.28448486328125,293.1499938964844,293.1499938964844,278.25,37331.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345969319343567,1.0,0.0,0.0,3.6657018661499023,3.66572618484497,8.966182463154837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.1728515625,0.0,1560.71142578125,1895.4371337890625,0.0,2791.278564453125,0.9101576805114746,1.0,0.0,3.0,1.0,0.0
