time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8474029898643494,0.3315276801586151,0.2999792397022247,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9990000128746032,0.656692624092102,0.5168126821517944,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9373554587364196,0.4440389275550842,0.3111054003238678,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9177551865577698,0.4199529886245727,0.398888885974884,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7317053079605103,0.2099773287773132,0.9546557068824768,284.9324951171875,284.95001220703125,301.96051025390625,297.420166015625,299.15728759765625,297.2378845214844,284.9350280761719,1.0,0.5534847974777222,0.5645700693130493,0.5645700693130493,1.0,1.0,-2.979377269744873,1.2063943147659302,1.7729829549789429,0.5300745368003845,0.8991278409957886,0.8991278409957886,0.0,129.17564392089844,171.0,73928.078125,0.0,2160.63671875,1.0,278.2570495605469,283.0742492675781,300.4462890625,305.2762451171875,293.1499938964844,293.1499938964844,278.54998779296875,36872.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348886966705322,1.0,0.0,0.0,3.667317152023315,3.667341470718384,8.974086540547432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.888671875,0.0,1559.0772705078125,1895.4371337890625,0.0,2794.0,0.9103363752365112,1.0,0.0,3.0,1.0,0.0
17759940,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8312428593635559,0.3326275646686554,0.3010901808738708,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.6065729856491089,0.5514350533485413,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9165230393409728,0.4470216333866119,0.3132557272911072,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8978111147880554,0.4215063452720642,0.4005081951618194,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.71843421459198,0.2109480500221252,0.9603865146636964,285.0719909667969,284.95001220703125,302.0196533203125,297.401123046875,299.1800231933594,297.2364196777344,285.07305908203125,1.0,0.568099319934845,0.5629483461380005,0.5629483461380005,1.0,1.0,-3.033740997314453,1.2281566858291626,1.8055843114852903,0.5397773385047913,1.0,1.0,0.0,141.20822143554688,174.0,74414.421875,0.0,2318.99462890625,1.0,278.54315185546875,283.2052917480469,300.406494140625,305.1920471191406,293.1499938964844,293.1499938964844,278.25,32783.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329921364784241,1.0,0.0,0.0,3.8142669200897217,3.8142919540405273,9.70767928265559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.1298828125,0.0,1698.5711669921875,1895.4371337890625,0.0,2776.316650390625,0.9397783875465392,1.0,0.0,3.0,1.0,0.0
17760000,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8312428593635559,0.3326275646686554,0.3010901808738708,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.6065729856491089,0.5514350533485413,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9165230393409728,0.4470216333866119,0.3132557272911072,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8978111147880554,0.4215063452720642,0.4005081951618194,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.71843421459198,0.2109480500221252,0.9603865146636964,285.0719909667969,284.95001220703125,302.0196533203125,297.401123046875,299.1800231933594,297.2364196777344,285.07305908203125,1.0,0.568099319934845,0.5629483461380005,0.5629483461380005,1.0,1.0,-3.033740997314453,1.2281566858291626,1.8055843114852903,0.5397773385047913,1.0,1.0,0.0,141.20822143554688,174.0,74414.421875,0.0,2318.99462890625,1.0,278.54315185546875,283.2052917480469,300.406494140625,305.1920471191406,293.1499938964844,293.1499938964844,278.25,32783.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329921364784241,1.0,0.0,0.0,3.8142669200897217,3.8142919540405273,9.70767928265559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.1298828125,0.0,1698.5711669921875,1895.4371337890625,0.0,2776.316650390625,0.9397783875465392,1.0,0.0,3.0,1.0,0.0
17760060,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8052499890327454,0.3323505222797394,0.3020080029964447,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9589399099349976,0.5522849559783936,0.5296015739440918,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8859100937843323,0.4486564695835113,0.3152939677238464,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8681041598320007,0.4219083487987518,0.4020529687404632,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6948438286781311,0.211051270365715,0.9658299088478088,284.88189697265625,284.95001220703125,302.0790100097656,297.3797607421875,299.1923828125,297.2298583984375,284.8817443847656,1.0,0.5758864879608154,0.5599250793457031,0.5599250793457031,1.0,1.0,-3.01703143119812,1.216474175453186,1.8005571365356443,0.533528745174408,0.904836356639862,0.904836356639862,0.0,159.16592407226562,177.0,75180.0546875,0.0,2383.14794921875,1.0,278.2560729980469,282.9967041015625,300.4126892089844,305.3703308105469,293.1499938964844,293.1499938964844,278.1499938964844,37658.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429487943649292,1.0,0.0,0.0,3.7897446155548096,3.789770126342773,9.583256996847922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.80078125,0.0,1707.1502685546875,1895.4371337890625,0.0,2869.278076171875,0.9370505213737488,1.0,0.0,3.0,1.0,0.0
17760120,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8052499890327454,0.3323505222797394,0.3020080029964447,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9589399099349976,0.5522849559783936,0.5296015739440918,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8859100937843323,0.4486564695835113,0.3152939677238464,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8681041598320007,0.4219083487987518,0.4020529687404632,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6948438286781311,0.211051270365715,0.9658299088478088,284.88189697265625,284.95001220703125,302.0790100097656,297.3797607421875,299.1923828125,297.2298583984375,284.8817443847656,1.0,0.5758864879608154,0.5599250793457031,0.5599250793457031,1.0,1.0,-3.01703143119812,1.216474175453186,1.8005571365356443,0.533528745174408,0.904836356639862,0.904836356639862,0.0,159.16592407226562,177.0,75180.0546875,0.0,2383.14794921875,1.0,278.2560729980469,282.9967041015625,300.4126892089844,305.3703308105469,293.1499938964844,293.1499938964844,278.1499938964844,37658.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429487943649292,1.0,0.0,0.0,3.7897446155548096,3.789770126342773,9.583256996847922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.80078125,0.0,1707.1502685546875,1895.4371337890625,0.0,2869.278076171875,0.9370505213737488,1.0,0.0,3.0,1.0,0.0
17760180,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7957571148872375,0.3321066200733185,0.3018403053283691,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9471477270126344,0.5589271187782288,0.5295710563659668,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8768312335014343,0.4503423869609833,0.3164976239204407,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8586481809616089,0.422233521938324,0.4024647176265716,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6866891384124756,0.2110798358917236,0.9667075872421264,284.91241455078125,284.95001220703125,302.13848876953125,297.3564147949219,299.2066650390625,297.2243347167969,284.9146423339844,1.0,0.5808792114257812,0.5569018125534058,0.5569018125534058,1.0,1.0,-3.0222585201263428,1.214616775512695,1.807641744613648,0.5297003984451294,0.8806856274604797,0.8806856274604797,0.0,166.3661346435547,180.0,74787.65625,0.0,2427.919677734375,1.0,278.1522827148437,283.0214233398437,300.3582458496094,305.25244140625,293.1499938964844,293.1499938964844,278.45001220703125,38419.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432612419128418,1.0,0.0,0.0,3.669095277786255,3.6691198348999023,8.982790404843399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.287109375,0.0,1572.7158203125,1895.4371337890625,0.0,2872.19970703125,0.9117231369018556,1.0,0.0,3.0,1.0,0.0
17760240,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7957571148872375,0.3321066200733185,0.3018403053283691,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9471477270126344,0.5589271187782288,0.5295710563659668,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8768312335014343,0.4503423869609833,0.3164976239204407,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8586481809616089,0.422233521938324,0.4024647176265716,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6866891384124756,0.2110798358917236,0.9667075872421264,284.91241455078125,284.95001220703125,302.13848876953125,297.3564147949219,299.2066650390625,297.2243347167969,284.9146423339844,1.0,0.5808792114257812,0.5569018125534058,0.5569018125534058,1.0,1.0,-3.0222585201263428,1.214616775512695,1.807641744613648,0.5297003984451294,0.8806856274604797,0.8806856274604797,0.0,166.3661346435547,180.0,74787.65625,0.0,2427.919677734375,1.0,278.1522827148437,283.0214233398437,300.3582458496094,305.25244140625,293.1499938964844,293.1499938964844,278.45001220703125,38419.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432612419128418,1.0,0.0,0.0,3.669095277786255,3.6691198348999023,8.982790404843399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.287109375,0.0,1572.7158203125,1895.4371337890625,0.0,2872.19970703125,0.9117231369018556,1.0,0.0,3.0,1.0,0.0
17760300,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.793273389339447,0.3325275480747223,0.3020878434181213,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.945453405380249,0.562619149684906,0.5323026776313782,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8747031092643738,0.4517566263675689,0.3173688948154449,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8561919927597046,0.4228555262088775,0.4029409885406494,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.68455570936203,0.2113659530878067,0.9678606390953064,285.035400390625,284.95001220703125,302.16827392578125,297.3441772460937,299.2161865234375,297.2254333496094,285.0374450683594,1.0,0.5831249952316284,0.5553901791572571,0.5553901791572571,1.0,1.0,-3.028839349746704,1.2153401374816897,1.813499093055725,0.5289720892906189,0.970693290233612,0.970693290233612,0.0,168.77047729492188,180.0,74107.3125,0.0,2452.537841796875,1.0,278.4020080566406,283.1534729003906,300.31475830078125,305.045654296875,293.1499938964844,293.1499938964844,278.45001220703125,33864.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385076522827148,1.0,0.0,0.0,3.7240030765533447,3.724027395248413,9.253656116925412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.81640625,0.0,1600.76513671875,1895.4371337890625,0.0,2827.775390625,0.9220694303512572,1.0,0.0,3.0,1.0,0.0
17760360,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7919096946716309,0.3330413401126861,0.302609235048294,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9453446865081788,0.5648781061172485,0.5357369780540466,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8737347722053528,0.4532784819602966,0.3184683322906494,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8548229336738586,0.4235917627811432,0.4036796391010284,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6833869218826294,0.2117472141981125,0.9697380661964417,285.01904296875,284.95001220703125,302.19805908203125,297.3315734863281,299.2278137207031,297.2277526855469,285.017333984375,1.0,0.5853727459907532,0.5544952750205994,0.5544952750205994,1.0,1.0,-3.038063764572144,1.2180153131484983,1.820048451423645,0.5297077298164368,0.9863415360450744,0.9863415360450744,0.0,170.62193298339844,183.0,74395.9921875,0.0,2479.323974609375,1.0,278.4431457519531,283.1319274902344,300.3202514648437,305.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,33151.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381454348564148,1.0,0.0,0.0,3.794428825378418,3.794453859329224,9.606962976249631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.0576171875,0.0,1677.7125244140625,1895.4371337890625,0.0,2824.39306640625,0.9356610774993896,1.0,0.0,3.0,1.0,0.0
17760420,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7857992053031921,0.3328806757926941,0.3029439151287079,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9344689249992372,0.5595983862876892,0.5322266817092896,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8683138489723206,0.4551351070404053,0.3201238214969635,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8489077091217041,0.4240499436855316,0.4045809507369995,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6783210635185242,0.2119642198085785,0.9724175333976746,284.9013977050781,284.95001220703125,302.25762939453125,297.3056640625,299.2451171875,297.22381591796875,284.9031982421875,1.0,0.5887993574142456,0.5527054071426392,0.5527054071426392,1.0,1.0,-3.040558099746704,1.2164530754089355,1.824104905128479,0.5280068516731262,0.8865107893943787,0.8865107893943787,0.0,176.1049346923828,186.0,74954.4765625,0.0,2512.434326171875,1.0,278.1566162109375,282.9971008300781,300.3241271972656,305.2471923828125,293.1499938964844,293.1499938964844,278.45001220703125,38341.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451827764511108,1.0,0.0,0.0,3.6998350620269775,3.699860095977783,9.133937624028476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.513671875,0.0,1607.0799560546875,1895.4371337890625,0.0,2890.173828125,0.918380856513977,1.0,0.0,3.0,1.0,0.0
17760480,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7857992053031921,0.3328806757926941,0.3029439151287079,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9344689249992372,0.5595983862876892,0.5322266817092896,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8683138489723206,0.4551351070404053,0.3201238214969635,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8489077091217041,0.4240499436855316,0.4045809507369995,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6783210635185242,0.2119642198085785,0.9724175333976746,284.9013977050781,284.95001220703125,302.25762939453125,297.3056640625,299.2451171875,297.22381591796875,284.9031982421875,1.0,0.5887993574142456,0.5527054071426392,0.5527054071426392,1.0,1.0,-3.040558099746704,1.2164530754089355,1.824104905128479,0.5280068516731262,0.8865107893943787,0.8865107893943787,0.0,176.1049346923828,186.0,74954.4765625,0.0,2512.434326171875,1.0,278.1566162109375,282.9971008300781,300.3241271972656,305.2471923828125,293.1499938964844,293.1499938964844,278.45001220703125,38341.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451827764511108,1.0,0.0,0.0,3.6998350620269775,3.699860095977783,9.133937624028476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.513671875,0.0,1607.0799560546875,1895.4371337890625,0.0,2890.173828125,0.918380856513977,1.0,0.0,3.0,1.0,0.0
17760540,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7837540507316589,0.3336577117443084,0.3034578561782837,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9349542856216432,0.5672277808189392,0.5379258990287781,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8672756552696228,0.4580129086971283,0.3219643831253052,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8470413088798523,0.4252716898918152,0.4055712819099426,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6767061352729797,0.2125893533229828,0.9749339818954468,285.0129089355469,284.95001220703125,302.3171081542969,297.2790832519531,299.2672424316406,297.22686767578125,285.0113525390625,1.0,0.5921853184700012,0.5509155988693237,0.5509155988693237,1.0,1.0,-3.05443811416626,1.2198710441589355,1.834567070007324,0.5283340215682983,0.988848865032196,0.988848865032196,0.0,178.83688354492188,189.0,74480.9609375,0.0,2552.936279296875,1.0,278.44354248046875,283.1139221191406,300.2705383300781,305.0787048339844,293.1499938964844,293.1499938964844,278.1499938964844,33361.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403906226158142,1.0,0.0,0.0,3.8134725093841553,3.813497543334961,9.703635441837832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.3662109375,0.0,1702.132080078125,1895.4371337890625,0.0,2845.36474609375,0.940027356147766,1.0,0.0,3.0,1.0,0.0
17760600,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7837540507316589,0.3336577117443084,0.3034578561782837,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9349542856216432,0.5672277808189392,0.5379258990287781,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8672756552696228,0.4580129086971283,0.3219643831253052,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8470413088798523,0.4252716898918152,0.4055712819099426,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6767061352729797,0.2125893533229828,0.9749339818954468,285.0129089355469,284.95001220703125,302.3171081542969,297.2790832519531,299.2672424316406,297.22686767578125,285.0113525390625,1.0,0.5921853184700012,0.5509155988693237,0.5509155988693237,1.0,1.0,-3.05443811416626,1.2198710441589355,1.834567070007324,0.5283340215682983,0.988848865032196,0.988848865032196,0.0,178.83688354492188,189.0,74480.9609375,0.0,2552.936279296875,1.0,278.44354248046875,283.1139221191406,300.2705383300781,305.0787048339844,293.1499938964844,293.1499938964844,278.1499938964844,33361.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403906226158142,1.0,0.0,0.0,3.8134725093841553,3.813497543334961,9.703635441837832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.3662109375,0.0,1702.132080078125,1895.4371337890625,0.0,2845.36474609375,0.940027356147766,1.0,0.0,3.0,1.0,0.0
17760660,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7791124582290649,0.3334772884845733,0.3037236332893371,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9261982440948486,0.5620453953742981,0.5347554683685303,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8634976148605347,0.4599473178386688,0.3236330151557922,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8426658511161804,0.4256923198699951,0.4063872396945953,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6729419231414795,0.2127919197082519,0.9773640036582948,284.8982238769531,284.95001220703125,302.3764343261719,297.2523193359375,299.2834777832031,297.2232971191406,284.900146484375,1.0,0.5950313806533813,0.5487573742866516,0.5487573742866516,1.0,1.0,-3.056872844696045,1.2176741361618042,1.8391985893249512,0.5260666608810425,0.8881264925003052,0.8881264925003052,0.0,183.35369873046875,192.0,75017.5625,0.0,2581.12890625,1.0,278.1565246582031,282.98193359375,300.2706604003906,305.19793701171875,293.1499938964844,293.1499938964844,278.45001220703125,38471.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473184108734131,1.0,0.0,0.0,3.714309692382813,3.714334726333618,9.205544415635812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.859375,0.0,1624.716064453125,1895.4371337890625,0.0,2910.1611328125,0.921696126461029,1.0,0.0,3.0,1.0,0.0
17760720,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7791124582290649,0.3334772884845733,0.3037236332893371,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9261982440948486,0.5620453953742981,0.5347554683685303,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8634976148605347,0.4599473178386688,0.3236330151557922,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8426658511161804,0.4256923198699951,0.4063872396945953,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6729419231414795,0.2127919197082519,0.9773640036582948,284.8982238769531,284.95001220703125,302.3764343261719,297.2523193359375,299.2834777832031,297.2232971191406,284.900146484375,1.0,0.5950313806533813,0.5487573742866516,0.5487573742866516,1.0,1.0,-3.056872844696045,1.2176741361618042,1.8391985893249512,0.5260666608810425,0.8881264925003052,0.8881264925003052,0.0,183.35369873046875,192.0,75017.5625,0.0,2581.12890625,1.0,278.1565246582031,282.98193359375,300.2706604003906,305.19793701171875,293.1499938964844,293.1499938964844,278.45001220703125,38471.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473184108734131,1.0,0.0,0.0,3.714309692382813,3.714334726333618,9.205544415635812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.859375,0.0,1624.716064453125,1895.4371337890625,0.0,2910.1611328125,0.921696126461029,1.0,0.0,3.0,1.0,0.0
17760780,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7778071165084839,0.3342629075050354,0.3042192459106445,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9277748465538024,0.5699164271354675,0.5406282544136047,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8632959127426147,0.4629412293434143,0.3255331814289093,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8415442109107971,0.4269080758094787,0.4073428809642792,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6719596982002258,0.2134067416191101,0.9797222018241882,285.0129089355469,284.95001220703125,302.4355163574219,297.225830078125,299.30474853515625,297.2272644042969,285.011474609375,1.0,0.5980901122093201,0.5465992093086243,0.5465992093086243,1.0,1.0,-3.0707790851593018,1.220445156097412,1.8503339290618896,0.5257633328437805,0.9916759729385376,0.9916759729385376,0.0,185.5298309326172,195.0,74514.0078125,0.0,2619.26220703125,1.0,278.4436340332031,283.1022033691406,300.21661376953125,305.02618408203125,293.1499938964844,293.1499938964844,278.1499938964844,33434.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423706293106079,1.0,0.0,0.0,3.8247554302215576,3.8247807025909424,9.761141654962555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.509765625,0.0,1716.31005859375,1895.4371337890625,0.0,2863.8720703125,0.9426350593566896,1.0,0.0,3.0,1.0,0.0
17760840,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7778071165084839,0.3342629075050354,0.3042192459106445,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9277748465538024,0.5699164271354675,0.5406282544136047,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8632959127426147,0.4629412293434143,0.3255331814289093,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8415442109107971,0.4269080758094787,0.4073428809642792,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6719596982002258,0.2134067416191101,0.9797222018241882,285.0129089355469,284.95001220703125,302.4355163574219,297.225830078125,299.30474853515625,297.2272644042969,285.011474609375,1.0,0.5980901122093201,0.5465992093086243,0.5465992093086243,1.0,1.0,-3.0707790851593018,1.220445156097412,1.8503339290618896,0.5257633328437805,0.9916759729385376,0.9916759729385376,0.0,185.5298309326172,195.0,74514.0078125,0.0,2619.26220703125,1.0,278.4436340332031,283.1022033691406,300.21661376953125,305.02618408203125,293.1499938964844,293.1499938964844,278.1499938964844,33434.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423706293106079,1.0,0.0,0.0,3.8247554302215576,3.8247807025909424,9.761141654962555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.509765625,0.0,1716.31005859375,1895.4371337890625,0.0,2863.8720703125,0.9426350593566896,1.0,0.0,3.0,1.0,0.0
17760900,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7764078378677368,0.3342667818069458,0.304530382156372,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9255546927452089,0.5665914416313171,0.5407230257987976,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8623717427253723,0.4640432596206665,0.3265408277511596,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8402338624000549,0.4272089898586273,0.407907485961914,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6708456873893738,0.2135656923055648,0.9812930226325988,284.8736572265625,284.95001220703125,302.4649658203125,297.2128601074219,299.3133850097656,297.2265625,284.8699035644531,1.0,0.5995972752571106,0.5455201268196106,0.5455201268196106,1.0,1.0,-3.0750653743743896,1.220609426498413,1.854456067085266,0.5253392457962036,0.8975987434387207,0.8975987434387207,0.0,187.30018615722656,195.0,75459.2421875,0.0,2636.82958984375,1.0,278.1938171386719,282.9428100585937,300.2449645996094,305.2435913085937,293.1499938964844,293.1499938964844,278.1499938964844,37051.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479243516921997,1.0,0.0,0.0,3.8030617237091056,3.8030874729156494,9.650727861298949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.7421875,0.0,1718.4178466796875,1895.4371337890625,0.0,2915.833740234375,0.938369870185852,1.0,0.0,3.0,1.0,0.0
17760960,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7737560868263245,0.3340843617916107,0.3044801652431488,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9198712110519408,0.564725935459137,0.5375281572341919,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8601758480072021,0.4649711549282074,0.3272649645805359,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8377659916877747,0.4273210167884826,0.4081435799598694,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6686912178993225,0.2135919779539108,0.9820345640182496,284.8972473144531,284.95001220703125,302.49432373046875,297.2001037597656,299.32061767578125,297.2239990234375,284.8993835449219,1.0,0.6007483005523682,0.544475257396698,0.544475257396698,1.0,1.0,-3.073209047317505,1.2181791067123413,1.855030059814453,0.5234528183937073,0.8902222514152527,0.8902222514152527,0.0,189.75271606445312,198.0,75062.78125,0.0,2646.10107421875,1.0,278.1565856933594,282.96929931640625,300.2181091308594,305.14727783203125,293.1499938964844,293.1499938964844,278.45001220703125,38505.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492013812065125,1.0,0.0,0.0,3.726041316986084,3.7260663509368896,9.263787887903164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.1845703125,0.0,1638.5660400390625,1895.4371337890625,0.0,2927.791259765625,0.9243091344833374,1.0,0.0,3.0,1.0,0.0
17761020,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7727115750312805,0.3348401486873626,0.3049322962760925,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9216142892837524,0.5725905895233154,0.5431316494941711,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8602341413497925,0.4679342806339264,0.3291315734386444,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.836897611618042,0.4284820854663849,0.4090315401554107,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6679090857505798,0.2141599208116531,0.9841319918632508,285.01568603515625,284.95001220703125,302.5504455566406,297.1765441894531,299.3409118652344,297.228271484375,285.01422119140625,1.0,0.6035580039024353,0.5424691438674927,0.5424691438674927,1.0,1.0,-3.086303234100342,1.2207210063934326,1.8655823469161987,0.5230767130851746,0.99477219581604,0.99477219581604,0.0,191.6940460205078,198.0,74534.015625,0.0,2681.8623046875,1.0,278.4425964355469,283.0935974121094,300.1651916503906,304.971923828125,293.1499938964844,293.1499938964844,278.45001220703125,33431.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440654277801514,1.0,0.0,0.0,3.8318629264831534,3.831888198852539,9.797453230930842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.1201171875,0.0,1724.89111328125,1895.4371337890625,0.0,2879.72119140625,0.9442586898803712,1.0,0.0,3.0,1.0,0.0
17761080,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7726883888244629,0.3348704278469085,0.3049678802490234,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9217038154602052,0.5726416110992432,0.5433794856071472,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8602546453475952,0.4680565893650055,0.329223096370697,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8368778824806213,0.4285315573215484,0.4090849459171295,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.66789311170578,0.2141856998205185,0.984266996383667,285.0141906738281,284.95001220703125,302.5527648925781,297.17559814453125,299.3417358398437,297.2284545898437,285.01275634765625,1.0,0.6036881804466248,0.5423855781555176,0.5423855781555176,1.0,1.0,-3.0869815349578857,1.2208802700042725,1.866101145744324,0.5231070518493652,0.9955056309700012,0.9955056309700012,0.0,191.77598571777344,201.0,74554.71875,0.0,2683.6220703125,1.0,278.4437255859375,283.0918884277344,300.1658020019531,304.9765014648437,293.1499938964844,293.1499938964844,278.1499938964844,33454.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844135046005249,1.0,0.0,0.0,3.835370540618897,3.835396051406861,9.8153986982652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.07421875,0.0,1729.3341064453125,1895.4371337890625,0.0,2880.372314453125,0.9450569152832032,1.0,0.0,3.0,1.0,0.0
17761140,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7689148783683777,0.3346832394599914,0.3052233755588531,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9141886234283448,0.5672807693481445,0.5401679873466492,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8574334979057312,0.4701483249664306,0.3310023546218872,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8333681225776672,0.4289316534996032,0.4098758995532989,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6648407578468323,0.2143429368734359,0.9864598512649536,284.8967590332031,284.95001220703125,302.6107482910156,297.15283203125,299.35699462890625,297.2251281738281,284.89874267578125,1.0,0.6062620878219604,0.5402958393096924,0.5402958393096924,1.0,1.0,-3.0891733169555664,1.2184760570526123,1.870697259902954,0.5207054615020752,0.8931973576545715,0.8931973576545715,0.0,195.9404296875,204.0,75131.828125,0.0,2709.869140625,1.0,278.1563720703125,282.9569702148437,300.1703186035156,305.1018981933594,293.1499938964844,293.1499938964844,278.45001220703125,38462.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508849740028381,1.0,0.0,0.0,3.739043712615967,3.739068984985352,9.328555279353168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.259765625,0.0,1653.38330078125,1895.4371337890625,0.0,2943.560546875,0.9271692633628844,1.0,0.0,3.0,1.0,0.0
17761200,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7689148783683777,0.3346832394599914,0.3052233755588531,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9141886234283448,0.5672807693481445,0.5401679873466492,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8574334979057312,0.4701483249664306,0.3310023546218872,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8333681225776672,0.4289316534996032,0.4098758995532989,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6648407578468323,0.2143429368734359,0.9864598512649536,284.8967590332031,284.95001220703125,302.6107482910156,297.15283203125,299.35699462890625,297.2251281738281,284.89874267578125,1.0,0.6062620878219604,0.5402958393096924,0.5402958393096924,1.0,1.0,-3.0891733169555664,1.2184760570526123,1.870697259902954,0.5207054615020752,0.8931973576545715,0.8931973576545715,0.0,195.9404296875,204.0,75131.828125,0.0,2709.869140625,1.0,278.1563720703125,282.9569702148437,300.1703186035156,305.1018981933594,293.1499938964844,293.1499938964844,278.45001220703125,38462.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508849740028381,1.0,0.0,0.0,3.739043712615967,3.739068984985352,9.328555279353168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.259765625,0.0,1653.38330078125,1895.4371337890625,0.0,2943.560546875,0.9271692633628844,1.0,0.0,3.0,1.0,0.0
17761260,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.767957866191864,0.3354665637016296,0.305702805519104,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9160811901092528,0.5752071142196655,0.5459901690483093,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8576402068138123,0.4732982814311981,0.3330015838146209,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8325837254524231,0.4301354587078094,0.4108045399188995,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6641106605529785,0.2149087935686111,0.9885494709014891,285.01544189453125,284.95001220703125,302.668212890625,297.1322631835937,299.37774658203125,297.2298583984375,285.0140686035156,1.0,0.6091348528862,0.5382753610610962,0.5382753610610962,1.0,1.0,-3.1027626991271973,1.2210954427719116,1.8816673755645752,0.5202812552452087,0.999796450138092,0.999796450138092,0.0,197.9119873046875,207.0,74615.609375,0.0,2747.190185546875,1.0,278.4437866210937,283.0819702148437,300.1216125488281,304.9342956542969,293.1499938964844,293.1499938964844,278.1499938964844,33469.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456457257270813,1.0,0.0,0.0,3.8467280864715576,3.8467535972595215,9.87361659099406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.515625,0.0,1743.2958984375,1895.4371337890625,0.0,2894.506103515625,0.9476431012153624,1.0,0.0,3.0,1.0,0.0
17761320,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.767957866191864,0.3354665637016296,0.305702805519104,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9160811901092528,0.5752071142196655,0.5459901690483093,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8576402068138123,0.4732982814311981,0.3330015838146209,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8325837254524231,0.4301354587078094,0.4108045399188995,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6641106605529785,0.2149087935686111,0.9885494709014891,285.01544189453125,284.95001220703125,302.668212890625,297.1322631835937,299.37774658203125,297.2298583984375,285.0140686035156,1.0,0.6091348528862,0.5382753610610962,0.5382753610610962,1.0,1.0,-3.1027626991271973,1.2210954427719116,1.8816673755645752,0.5202812552452087,0.999796450138092,0.999796450138092,0.0,197.9119873046875,207.0,74615.609375,0.0,2747.190185546875,1.0,278.4437866210937,283.0819702148437,300.1216125488281,304.9342956542969,293.1499938964844,293.1499938964844,278.1499938964844,33469.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456457257270813,1.0,0.0,0.0,3.8467280864715576,3.8467535972595215,9.87361659099406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.515625,0.0,1743.2958984375,1895.4371337890625,0.0,2894.506103515625,0.9476431012153624,1.0,0.0,3.0,1.0,0.0
17761380,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7643998861312866,0.3352732956409454,0.3059593439102173,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9089452624320984,0.5696153044700623,0.5426779389381409,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8550306558609009,0.4754298627376556,0.3348168134689331,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8292654156684875,0.4305262267589569,0.4115928113460541,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6612153649330139,0.2150361090898513,0.9906244874000548,284.89508056640625,284.95001220703125,302.72509765625,297.1144714355469,299.39227294921875,297.22637939453125,284.8971252441406,1.0,0.6116521954536438,0.5362548232078552,0.5362548232078552,1.0,1.0,-3.104733943939209,1.2186222076416016,1.8861116170883176,0.5178233981132507,0.8958638906478882,0.8958638906478882,0.0,202.06309509277344,210.0,75227.5859375,0.0,2773.09814453125,1.0,278.15606689453125,282.9441833496094,300.1314392089844,305.0671691894531,293.1499938964844,293.1499938964844,278.45001220703125,38449.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522728681564331,1.0,0.0,0.0,3.753414869308472,3.753440380096436,9.400401950188098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.6279296875,0.0,1670.1385498046875,1895.4371337890625,0.0,2956.5634765625,0.9302822947502136,1.0,0.0,3.0,1.0,0.0
17761440,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7643998861312866,0.3352732956409454,0.3059593439102173,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9089452624320984,0.5696153044700623,0.5426779389381409,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8550306558609009,0.4754298627376556,0.3348168134689331,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8292654156684875,0.4305262267589569,0.4115928113460541,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6612153649330139,0.2150361090898513,0.9906244874000548,284.89508056640625,284.95001220703125,302.72509765625,297.1144714355469,299.39227294921875,297.22637939453125,284.8971252441406,1.0,0.6116521954536438,0.5362548232078552,0.5362548232078552,1.0,1.0,-3.104733943939209,1.2186222076416016,1.8861116170883176,0.5178233981132507,0.8958638906478882,0.8958638906478882,0.0,202.06309509277344,210.0,75227.5859375,0.0,2773.09814453125,1.0,278.15606689453125,282.9441833496094,300.1314392089844,305.0671691894531,293.1499938964844,293.1499938964844,278.45001220703125,38449.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522728681564331,1.0,0.0,0.0,3.753414869308472,3.753440380096436,9.400401950188098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.6279296875,0.0,1670.1385498046875,1895.4371337890625,0.0,2956.5634765625,0.9302822947502136,1.0,0.0,3.0,1.0,0.0
17761500,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7633828520774841,0.3355697989463806,0.3060198128223419,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9083178639411926,0.5742852687835693,0.5439387559890747,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8545792698860168,0.4769305288791656,0.335684061050415,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.828369140625,0.4310305118560791,0.4118919968605041,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.660393238067627,0.2152408212423324,0.9912042021751404,285.0240478515625,284.95001220703125,302.7532958984375,297.10675048828125,299.401611328125,297.2278137207031,285.0268249511719,1.0,0.6128941774368286,0.5352445840835571,0.5352445840835571,1.0,1.0,-3.10840106010437,1.2185639142990112,1.8898372650146484,0.5167868733406067,0.9848721027374268,0.9848721027374268,0.0,203.3798828125,210.0,74420.3671875,0.0,2787.4345703125,1.0,278.40447998046875,283.08544921875,300.0826416015625,304.83758544921875,293.1499938964844,293.1499938964844,278.45001220703125,34328.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847540020942688,1.0,0.0,0.0,3.794847249984741,3.794872522354126,9.609082098904764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.3193359375,0.0,1687.364013671875,1895.4371337890625,0.0,2912.2353515625,0.9382454752922058,1.0,0.0,3.0,1.0,0.0
17761560,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7634863257408142,0.3360534906387329,0.3064292669296264,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9106992483139038,0.5775006413459778,0.5483288764953613,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8552773594856262,0.4786198437213897,0.3368390202522278,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.828515887260437,0.4317242801189422,0.4125096797943115,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6604939699172974,0.215571641921997,0.9925659894943236,285.01708984375,284.95001220703125,302.78131103515625,297.0998840332031,299.4122009277344,297.2311706542969,285.01593017578125,1.0,0.6144628524780273,0.5342125296592712,0.5342125296592712,1.0,1.0,-3.117940902709961,1.2209458351135254,1.8969950675964355,0.517116367816925,1.0,1.0,0.0,204.03414916992188,213.0,74697.8125,0.0,2810.070068359375,1.0,278.4437561035156,283.0731811523437,300.0880432128906,304.9036865234375,293.1499938964844,293.1499938964844,278.1499938964844,33535.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468002080917358,1.0,0.0,0.0,3.857943296432495,3.857969045639038,9.931274007612956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.0791015625,0.0,1757.5625,1895.4371337890625,0.0,2905.31005859375,0.9502617120742798,1.0,0.0,3.0,1.0,0.0
17761620,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7601115703582764,0.3358621895313263,0.3066866993904114,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9039621949195862,0.5717679858207703,0.5448768734931946,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8528285622596741,0.480775386095047,0.3386732935905456,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8253450989723206,0.4321137070655823,0.4132964015007019,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6577274203300476,0.2156713157892227,0.9945183992385864,284.8956604003906,284.95001220703125,302.8367919921875,297.089111328125,299.42559814453125,297.2274475097656,284.8974304199219,1.0,0.6169252395629883,0.5321484804153442,0.5321484804153442,1.0,1.0,-3.119618654251098,1.218195557594299,1.901422977447509,0.5143747329711914,0.8996809124946594,0.8996809124946594,0.0,208.1864013671875,216.0,75348.09375,0.0,2835.552978515625,1.0,278.1567687988281,282.9339599609375,300.10455322265625,305.0453796386719,293.1499938964844,293.1499938964844,278.45001220703125,38384.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531611561775208,1.0,0.0,0.0,3.7680389881134033,3.7680647373199454,9.473797035752796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.9775390625,0.0,1686.91748046875,1895.4371337890625,0.0,2964.887451171875,0.9334491491317748,1.0,0.0,3.0,1.0,0.0
17761680,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7601115703582764,0.3358621895313263,0.3066866993904114,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9039621949195862,0.5717679858207703,0.5448768734931946,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8528285622596741,0.480775386095047,0.3386732935905456,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8253450989723206,0.4321137070655823,0.4132964015007019,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6577274203300476,0.2156713157892227,0.9945183992385864,284.8956604003906,284.95001220703125,302.8367919921875,297.089111328125,299.42559814453125,297.2274475097656,284.8974304199219,1.0,0.6169252395629883,0.5321484804153442,0.5321484804153442,1.0,1.0,-3.119618654251098,1.218195557594299,1.901422977447509,0.5143747329711914,0.8996809124946594,0.8996809124946594,0.0,208.1864013671875,216.0,75348.09375,0.0,2835.552978515625,1.0,278.1567687988281,282.9339599609375,300.10455322265625,305.0453796386719,293.1499938964844,293.1499938964844,278.45001220703125,38384.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531611561775208,1.0,0.0,0.0,3.7680389881134033,3.7680647373199454,9.473797035752796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.9775390625,0.0,1686.91748046875,1895.4371337890625,0.0,2964.887451171875,0.9334491491317748,1.0,0.0,3.0,1.0,0.0
