time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.759281575679779,0.336656391620636,0.3071659505367279,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9056674242019652,0.5795184969902039,0.5504809617996216,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8531366586685181,0.4839816689491272,0.3407109975814819,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8246645331382751,0.4333234131336212,0.4142197966575622,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6570461392402649,0.2161831259727478,0.996346652507782,285.0200500488281,284.95001220703125,302.8914489746094,297.0826416015625,299.44451904296875,297.2322692871094,285.0191650390625,1.0,0.6196876764297485,0.5300843715667725,0.5300843715667725,1.0,1.0,-3.1326708793640137,1.2203097343444824,1.9123612642288208,0.5134159326553345,1.0,1.0,0.0,210.13296508789065,219.0,74802.25,0.0,2872.48095703125,1.0,278.4439697265625,283.06646728515625,300.0694580078125,304.88995361328125,293.1499938964844,293.1499938964844,278.1499938964844,33697.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474392890930176,1.0,0.0,0.0,3.868709564208984,3.8687353134155273,9.986780469262158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.6611328125,0.0,1772.1204833984375,1895.4371337890625,0.0,2911.292724609375,0.9526492357254028,1.0,0.0,3.0,1.0,0.0
17761800,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.759281575679779,0.336656391620636,0.3071659505367279,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9056674242019652,0.5795184969902039,0.5504809617996216,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8531366586685181,0.4839816689491272,0.3407109975814819,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8246645331382751,0.4333234131336212,0.4142197966575622,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6570461392402649,0.2161831259727478,0.996346652507782,285.0200500488281,284.95001220703125,302.8914489746094,297.0826416015625,299.44451904296875,297.2322692871094,285.0191650390625,1.0,0.6196876764297485,0.5300843715667725,0.5300843715667725,1.0,1.0,-3.1326708793640137,1.2203097343444824,1.9123612642288208,0.5134159326553345,1.0,1.0,0.0,210.13296508789065,219.0,74802.25,0.0,2872.48095703125,1.0,278.4439697265625,283.06646728515625,300.0694580078125,304.88995361328125,293.1499938964844,293.1499938964844,278.1499938964844,33697.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474392890930176,1.0,0.0,0.0,3.868709564208984,3.8687353134155273,9.986780469262158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.6611328125,0.0,1772.1204833984375,1895.4371337890625,0.0,2911.292724609375,0.9526492357254028,1.0,0.0,3.0,1.0,0.0
17761860,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7560795545578003,0.3364866971969604,0.3074495494365692,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8992278575897217,0.5734248757362366,0.5467753410339355,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8507914543151855,0.4861029982566833,0.3425348401069641,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8216163516044617,0.4337348937988281,0.4150331020355224,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6543909907341003,0.216258093714714,0.9982130527496338,284.8951416015625,284.95001220703125,302.9452209472656,297.0810241699219,299.45654296875,297.22821044921875,284.8968505859375,1.0,0.6220964193344116,0.5279783010482788,0.5279783010482788,1.0,1.0,-3.1339917182922363,1.2172558307647705,1.916736006736756,0.5103774666786194,0.9034257531166076,0.9034257531166076,0.0,214.3043975830078,222.0,75519.25,0.0,2897.48486328125,1.0,278.15673828125,282.9234924316406,300.0952453613281,305.04425048828125,293.1499938964844,293.1499938964844,278.1499938964844,38308.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535431623458862,1.0,0.0,0.0,3.784684658050537,3.78471040725708,9.557684279570822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.7578125,0.0,1706.1448974609375,1895.4371337890625,0.0,2968.467041015625,0.9370448589324952,1.0,0.0,3.0,1.0,0.0
17761920,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7560795545578003,0.3364866971969604,0.3074495494365692,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8992278575897217,0.5734248757362366,0.5467753410339355,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8507914543151855,0.4861029982566833,0.3425348401069641,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8216163516044617,0.4337348937988281,0.4150331020355224,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6543909907341003,0.216258093714714,0.9982130527496338,284.8951416015625,284.95001220703125,302.9452209472656,297.0810241699219,299.45654296875,297.22821044921875,284.8968505859375,1.0,0.6220964193344116,0.5279783010482788,0.5279783010482788,1.0,1.0,-3.1339917182922363,1.2172558307647705,1.916736006736756,0.5103774666786194,0.9034257531166076,0.9034257531166076,0.0,214.3043975830078,222.0,75519.25,0.0,2897.48486328125,1.0,278.15673828125,282.9234924316406,300.0952453613281,305.04425048828125,293.1499938964844,293.1499938964844,278.1499938964844,38308.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535431623458862,1.0,0.0,0.0,3.784684658050537,3.78471040725708,9.557684279570822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.7578125,0.0,1706.1448974609375,1895.4371337890625,0.0,2968.467041015625,0.9370448589324952,1.0,0.0,3.0,1.0,0.0
17761980,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7541425228118896,0.336726576089859,0.3076055645942688,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8976248502731323,0.5767254829406738,0.5485347509384155,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8498650193214417,0.4886660873889923,0.3442602753639221,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8198449611663818,0.4344393908977508,0.4156596660614013,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6527550220489502,0.2164389491081237,0.9991620779037476,284.9369201660156,284.95001220703125,302.9980163574219,297.08477783203125,299.4706420898437,297.2277526855469,284.93817138671875,1.0,0.6244451403617859,0.5258722305297852,0.5258722305297852,1.0,1.0,-3.1402509212493896,1.2163015604019165,1.9239493608474727,0.5078752636909485,0.910284161567688,0.910284161567688,0.0,217.09893798828125,210.0,75321.5625,0.0,2925.33203125,1.0,278.1501159667969,282.9599914550781,300.0792236328125,304.9789123535156,293.1499938964844,293.1499938964844,278.1499938964844,37035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518011569976807,1.0,0.0,0.0,3.741477727890015,3.74150276184082,9.3407038548321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.1015625,0.0,1645.287353515625,1895.4371337890625,0.0,2952.1435546875,0.9266738891601562,1.0,0.0,3.0,1.0,0.0
17762040,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7541425228118896,0.336726576089859,0.3076055645942688,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8976248502731323,0.5767254829406738,0.5485347509384155,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8498650193214417,0.4886660873889923,0.3442602753639221,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8198449611663818,0.4344393908977508,0.4156596660614013,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6527550220489502,0.2164389491081237,0.9991620779037476,284.9369201660156,284.95001220703125,302.9980163574219,297.08477783203125,299.4706420898437,297.2277526855469,284.93817138671875,1.0,0.6244451403617859,0.5258722305297852,0.5258722305297852,1.0,1.0,-3.1402509212493896,1.2163015604019165,1.9239493608474727,0.5078752636909485,0.910284161567688,0.910284161567688,0.0,217.09893798828125,210.0,75321.5625,0.0,2925.33203125,1.0,278.1501159667969,282.9599914550781,300.0792236328125,304.9789123535156,293.1499938964844,293.1499938964844,278.1499938964844,37035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518011569976807,1.0,0.0,0.0,3.741477727890015,3.74150276184082,9.3407038548321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.1015625,0.0,1645.287353515625,1895.4371337890625,0.0,2952.1435546875,0.9266738891601562,1.0,0.0,3.0,1.0,0.0
17762100,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7555102705955505,0.3369605541229248,0.3077349364757538,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8998105525970459,0.5775765776634216,0.5495859384536743,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8520032167434692,0.4900575876235962,0.3451640903949737,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.821386456489563,0.4349010288715362,0.4160081148147583,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6539589762687683,0.2165935486555099,0.9994910955429076,284.9472045898437,284.95001220703125,303.0240478515625,297.0888366699219,299.47808837890625,297.22857666015625,284.9477844238281,1.0,0.6237969398498535,0.5248191952705383,0.5248191952705383,1.0,1.0,-3.1435751914978027,1.2158751487731934,1.9277000427246087,0.5067453980445862,0.9150855541229248,0.9150855541229248,0.0,215.6691131591797,210.0,75326.8984375,0.0,2924.523681640625,1.0,278.1500244140625,282.96710205078125,300.08270263671875,304.9781494140625,293.1499938964844,293.1499938964844,278.1499938964844,36515.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511349558830261,1.0,0.0,0.0,3.736904621124268,3.736929416656494,9.31788349589624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.5263671875,0.0,1635.9691162109375,1895.4371337890625,0.0,2945.90234375,0.9252277612686156,1.0,0.0,3.0,1.0,0.0
17762160,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7578942775726318,0.3372070789337158,0.3078438341617584,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9030231833457948,0.5781887769699097,0.5501723885536194,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8552919626235962,0.4914535880088806,0.3460472524166107,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8239765167236328,0.435379296541214,0.4163379967212677,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6560603380203247,0.2167649716138839,0.999695360660553,284.95220947265625,284.95001220703125,303.0498046875,297.0944519042969,299.4856262207031,297.2294921875,284.9525146484375,1.0,0.6225516200065613,0.5238402485847473,0.5238402485847473,1.0,1.0,-3.146116256713867,1.215230107307434,1.930886149406433,0.5055329203605652,0.9185993075370787,0.9185993075370787,0.0,212.98692321777344,198.0,75347.8515625,0.0,2915.375732421875,1.0,278.1500244140625,282.9698181152344,300.0889892578125,304.98388671875,293.1499938964844,293.1499938964844,278.1499938964844,36201.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506280779838562,1.0,0.0,0.0,3.7361900806427,3.736214876174927,9.314320550402044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.1845703125,0.0,1632.7298583984375,1895.4371337890625,0.0,2941.154052734375,0.9248042702674866,1.0,0.0,3.0,1.0,0.0
17762220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7647539973258972,0.3377091288566589,0.3079985380172729,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9122600555419922,0.5792453289031982,0.5509122014045715,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8642675280570984,0.4942305088043213,0.3477481007575989,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8312398791313171,0.4363479018211365,0.4169374108314514,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.6621341705322266,0.2171371281147003,0.9998648166656494,284.95526123046875,284.95001220703125,303.1004943847656,297.110595703125,299.5000915527344,297.2310485839844,284.9552917480469,1.0,0.6187471151351929,0.5218822956085205,0.5218822956085205,1.0,1.0,-3.1501622200012207,1.2134912014007568,1.936671018600464,0.5028541684150696,0.9234848022460938,0.9234848022460938,0.0,205.4071044921875,186.0,75425.625,0.0,2882.994140625,1.0,278.1499938964844,282.9691772460937,300.1063232421875,305.0044860839844,293.1499938964844,293.1499938964844,278.1499938964844,35890.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498035669326782,1.0,0.0,0.0,3.740851879119873,3.740876913070679,9.33757974053151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.8076171875,0.0,1635.7730712890625,1895.4371337890625,0.0,2933.4306640625,0.9255900979042052,1.0,0.0,3.0,1.0,0.0
17762280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7647539973258972,0.3377091288566589,0.3079985380172729,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9122600555419922,0.5792453289031982,0.5509122014045715,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8642675280570984,0.4942305088043213,0.3477481007575989,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8312398791313171,0.4363479018211365,0.4169374108314514,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.6621341705322266,0.2171371281147003,0.9998648166656494,284.95526123046875,284.95001220703125,303.1004943847656,297.110595703125,299.5000915527344,297.2310485839844,284.9552917480469,1.0,0.6187471151351929,0.5218822956085205,0.5218822956085205,1.0,1.0,-3.1501622200012207,1.2134912014007568,1.936671018600464,0.5028541684150696,0.9234848022460938,0.9234848022460938,0.0,205.4071044921875,186.0,75425.625,0.0,2882.994140625,1.0,278.1499938964844,282.9691772460937,300.1063232421875,305.0044860839844,293.1499938964844,293.1499938964844,278.1499938964844,35890.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498035669326782,1.0,0.0,0.0,3.740851879119873,3.740876913070679,9.33757974053151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.8076171875,0.0,1635.7730712890625,1895.4371337890625,0.0,2933.4306640625,0.9255900979042052,1.0,0.0,3.0,1.0,0.0
17762340,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7741400003433228,0.3382287919521332,0.308091938495636,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9253174662590028,0.5801886916160583,0.5514264106750488,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8761604428291321,0.4969882667064667,0.349375307559967,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.841002881526947,0.4373225569725036,0.4174647331237793,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.670475423336029,0.2175387889146804,0.9998025298118592,284.95477294921875,284.95001220703125,303.1499938964844,297.1337280273437,299.51373291015625,297.2323608398437,284.9547424316406,1.0,0.6137166023254395,0.5199243426322937,0.5199243426322937,1.0,1.0,-3.153409004211426,1.211377501487732,1.9420315027236936,0.4999496340751648,0.9264650344848632,0.9264650344848632,0.0,195.75701904296875,174.0,75529.828125,0.0,2837.7548828125,1.0,278.1499938964844,282.9657897949219,300.1297302246094,305.0335388183594,293.1499938964844,293.1499938964844,278.1499938964844,35807.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490173816680908,1.0,0.0,0.0,3.748693227767944,3.748718023300171,9.376765888191584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.888671875,0.0,1644.2840576171875,1895.4371337890625,0.0,2926.06787109375,0.9272746443748474,1.0,0.0,3.0,1.0,0.0
17762400,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7741400003433228,0.3382287919521332,0.308091938495636,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9253174662590028,0.5801886916160583,0.5514264106750488,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8761604428291321,0.4969882667064667,0.349375307559967,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.841002881526947,0.4373225569725036,0.4174647331237793,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.670475423336029,0.2175387889146804,0.9998025298118592,284.95477294921875,284.95001220703125,303.1499938964844,297.1337280273437,299.51373291015625,297.2323608398437,284.9547424316406,1.0,0.6137166023254395,0.5199243426322937,0.5199243426322937,1.0,1.0,-3.153409004211426,1.211377501487732,1.9420315027236936,0.4999496340751648,0.9264650344848632,0.9264650344848632,0.0,195.75701904296875,174.0,75529.828125,0.0,2837.7548828125,1.0,278.1499938964844,282.9657897949219,300.1297302246094,305.0335388183594,293.1499938964844,293.1499938964844,278.1499938964844,35807.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490173816680908,1.0,0.0,0.0,3.748693227767944,3.748718023300171,9.376765888191584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.888671875,0.0,1644.2840576171875,1895.4371337890625,0.0,2926.06787109375,0.9272746443748474,1.0,0.0,3.0,1.0,0.0
17762460,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.785592257976532,0.3387720584869385,0.3081690371036529,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9410855770111084,0.5810884833335876,0.5518542528152466,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8904481530189514,0.4997394979000091,0.3509683609008789,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8529381155967712,0.4383094906806946,0.4179638922214508,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6806761622428894,0.2179625332355499,0.9996617436408995,284.9537048339844,284.95001220703125,303.1925354003906,297.15625,299.5245361328125,297.2335510253906,284.9536437988281,1.0,0.6080886721611023,0.5180092453956604,0.5180092453956604,1.0,1.0,-3.156362771987915,1.2091774940490725,1.9471852779388428,0.4970073699951172,0.9283962845802308,0.9283962845802308,0.0,185.1254425048828,162.0,75627.328125,0.0,2786.540771484375,1.0,278.1499938964844,282.9622802734375,300.1533508300781,305.06427001953125,293.1499938964844,293.1499938964844,278.1499938964844,35800.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848507821559906,1.0,0.0,0.0,3.756292104721069,3.756316900253296,9.414819146513764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.8505859375,0.0,1653.1363525390625,1895.4371337890625,0.0,2921.296875,0.928966760635376,1.0,0.0,3.0,1.0,0.0
17762520,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.785592257976532,0.3387720584869385,0.3081690371036529,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9410855770111084,0.5810884833335876,0.5518542528152466,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8904481530189514,0.4997394979000091,0.3509683609008789,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8529381155967712,0.4383094906806946,0.4179638922214508,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6806761622428894,0.2179625332355499,0.9996617436408995,284.9537048339844,284.95001220703125,303.1925354003906,297.15625,299.5245361328125,297.2335510253906,284.9536437988281,1.0,0.6080886721611023,0.5180092453956604,0.5180092453956604,1.0,1.0,-3.156362771987915,1.2091774940490725,1.9471852779388428,0.4970073699951172,0.9283962845802308,0.9283962845802308,0.0,185.1254425048828,162.0,75627.328125,0.0,2786.540771484375,1.0,278.1499938964844,282.9622802734375,300.1533508300781,305.06427001953125,293.1499938964844,293.1499938964844,278.1499938964844,35800.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848507821559906,1.0,0.0,0.0,3.756292104721069,3.756316900253296,9.414819146513764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.8505859375,0.0,1653.1363525390625,1895.4371337890625,0.0,2921.296875,0.928966760635376,1.0,0.0,3.0,1.0,0.0
17762580,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7990285754203796,0.3393343091011047,0.3082447946071625,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9585105776786804,0.5819363594055176,0.552216112613678,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.90712708234787,0.5024821758270264,0.3525412678718567,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.867203414440155,0.4393076598644256,0.4184537529945373,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.692666232585907,0.2184021919965744,0.999502420425415,284.95220947265625,284.95001220703125,303.2228698730469,297.1704406738281,299.53057861328125,297.2346496582031,284.9521484375,1.0,0.602128803730011,0.5160941481590271,0.5160941481590271,1.0,1.0,-3.159177303314209,1.2068843841552734,1.9522929191589355,0.4939951598644256,0.929128110408783,0.929128110408783,0.0,173.9846649169922,150.0,75687.390625,0.0,2732.204345703125,1.0,278.1499938964844,282.9588317871094,300.1695556640625,305.08721923828125,293.1499938964844,293.1499938964844,278.1499938964844,35844.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484796285629272,1.0,0.0,0.0,3.76194429397583,3.761969327926636,9.4431743491441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.1015625,0.0,1660.113037109375,1895.4371337890625,0.0,2921.032470703125,0.9302574396133424,1.0,0.0,3.0,1.0,0.0
17762640,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7990285754203796,0.3393343091011047,0.3082447946071625,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9585105776786804,0.5819363594055176,0.552216112613678,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.90712708234787,0.5024821758270264,0.3525412678718567,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.867203414440155,0.4393076598644256,0.4184537529945373,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.692666232585907,0.2184021919965744,0.999502420425415,284.95220947265625,284.95001220703125,303.2228698730469,297.1704406738281,299.53057861328125,297.2346496582031,284.9521484375,1.0,0.602128803730011,0.5160941481590271,0.5160941481590271,1.0,1.0,-3.159177303314209,1.2068843841552734,1.9522929191589355,0.4939951598644256,0.929128110408783,0.929128110408783,0.0,173.9846649169922,150.0,75687.390625,0.0,2732.204345703125,1.0,278.1499938964844,282.9588317871094,300.1695556640625,305.08721923828125,293.1499938964844,293.1499938964844,278.1499938964844,35844.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484796285629272,1.0,0.0,0.0,3.76194429397583,3.761969327926636,9.4431743491441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.1015625,0.0,1660.113037109375,1895.4371337890625,0.0,2921.032470703125,0.9302574396133424,1.0,0.0,3.0,1.0,0.0
17762700,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8065153956413269,0.3396266996860504,0.3082870244979858,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9675133228302002,0.5822675824165344,0.5523297786712646,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9171180129051208,0.5038270950317383,0.3533115088939667,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8753229379653931,0.4398151934146881,0.4187005162239074,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6993566155433655,0.2186270654201507,0.999424695968628,284.9514465332031,284.95001220703125,303.23370361328125,297.174560546875,299.5317687988281,297.23504638671875,284.9513854980469,1.0,0.5990545749664307,0.5151365995407104,0.5151365995407104,1.0,1.0,-3.160494565963745,1.2056859731674194,1.9548085927963257,0.4924573898315429,0.929104745388031,0.929104745388031,0.0,168.29017639160156,150.0,75700.6640625,0.0,2704.14990234375,1.0,278.1499938964844,282.95733642578125,300.17437744140625,305.0944519042969,293.1499938964844,293.1499938964844,278.1499938964844,35875.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485526442527771,1.0,0.0,0.0,3.763760089874268,3.763785123825073,9.452292033529376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.8212890625,0.0,1662.4949951171875,1895.4371337890625,0.0,2921.716064453125,0.9306840300559998,1.0,0.0,3.0,1.0,0.0
17762760,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.814255952835083,0.3399282097816467,0.3083350956439972,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9765223860740662,0.5825260281562805,0.5523778796195984,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.928224802017212,0.5051441192626953,0.354063868522644,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8841517567634583,0.4403303265571594,0.4189518690109253,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7065147757530212,0.2188544422388076,0.9993507862091064,284.95074462890625,284.95001220703125,303.2417297363281,297.17681884765625,299.5319519042969,297.2353515625,284.9507141113281,1.0,0.5959320664405823,0.5142152309417725,0.5142152309417725,1.0,1.0,-3.1617281436920166,1.2045058012008667,1.9572222232818604,0.4909569919109344,0.9288926124572754,0.9288926124572754,0.0,162.54701232910156,138.0,75704.0703125,0.0,2675.642333984375,1.0,278.1499938964844,282.9560241699219,300.1772155761719,305.0989990234375,293.1499938964844,293.1499938964844,278.1499938964844,35909.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486737012863159,1.0,0.0,0.0,3.7649309635162354,3.764955997467041,9.458174190513092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.2373046875,0.0,1664.1363525390625,1895.4371337890625,0.0,2922.849609375,0.9309682846069336,1.0,0.0,3.0,1.0,0.0
17762820,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8308521509170532,0.3405517041683197,0.308446854352951,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9942179918289183,0.5830321907997131,0.5524005889892578,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9526097178459167,0.507729172706604,0.3555248081684112,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9042020440101624,0.4413776695728302,0.4194673895835876,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7216125726699829,0.2193167805671692,0.999215841293335,284.94952392578125,284.95001220703125,303.2498474121094,297.1758728027344,299.52899169921875,297.2356872558594,284.9494934082031,1.0,0.5895667672157288,0.5123724937438965,0.5123724937438965,1.0,1.0,-3.16403865814209,1.2020621299743652,1.9619765281677248,0.4879083633422851,0.927949070930481,0.927949070930481,0.0,150.9336395263672,141.0,75679.3671875,0.0,2617.618408203125,1.0,278.1499938964844,282.9539489746094,300.1770324707031,305.0998840332031,293.1499938964844,293.1499938964844,278.1499938964844,35978.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848996639251709,1.0,0.0,0.0,3.765263319015503,3.7652883529663086,9.459843681725032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.8681640625,0.0,1665.0592041015625,1895.4371337890625,0.0,2925.873779296875,0.931087613105774,1.0,0.0,3.0,1.0,0.0
17762880,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8308521509170532,0.3405517041683197,0.308446854352951,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9942179918289183,0.5830321907997131,0.5524005889892578,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9526097178459167,0.507729172706604,0.3555248081684112,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9042020440101624,0.4413776695728302,0.4194673895835876,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7216125726699829,0.2193167805671692,0.999215841293335,284.94952392578125,284.95001220703125,303.2498474121094,297.1758728027344,299.52899169921875,297.2356872558594,284.9494934082031,1.0,0.5895667672157288,0.5123724937438965,0.5123724937438965,1.0,1.0,-3.16403865814209,1.2020621299743652,1.9619765281677248,0.4879083633422851,0.927949070930481,0.927949070930481,0.0,150.9336395263672,141.0,75679.3671875,0.0,2617.618408203125,1.0,278.1499938964844,282.9539489746094,300.1770324707031,305.0998840332031,293.1499938964844,293.1499938964844,278.1499938964844,35978.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848996639251709,1.0,0.0,0.0,3.765263319015503,3.7652883529663086,9.459843681725032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.8681640625,0.0,1665.0592041015625,1895.4371337890625,0.0,2925.873779296875,0.931087613105774,1.0,0.0,3.0,1.0,0.0
17762940,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8383511304855347,0.3411479592323303,0.3088188171386719,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.5852851271629333,0.5502838492393494,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9634783267974854,0.5102494955062866,0.3571527600288391,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9140048623085022,0.4424073398113251,0.4202613234519958,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7280723452568054,0.2197556346654892,1.0003669261932373,284.9478759765625,284.95001220703125,303.2478942871094,297.1681213378906,299.5220031738281,297.2357177734375,284.9476928710937,1.0,0.5875034928321838,0.5105297565460205,0.5105297565460205,1.0,1.0,-3.1656928062438965,1.1993051767349243,1.966387629508972,0.4847519099712372,0.926194667816162,0.926194667816162,0.0,146.40744018554688,144.0,75613.90625,0.0,2596.8994140625,1.0,278.1499938964844,282.9517822265625,300.1703796386719,305.09234619140625,293.1499938964844,293.1499938964844,278.1499938964844,36054.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495035767555237,1.0,0.0,0.0,3.7638001441955566,3.763825416564941,9.452493827666332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.0703125,0.0,1663.918701171875,1895.4371337890625,0.0,2930.62109375,0.9307951331138612,1.0,0.0,3.0,1.0,0.0
17763000,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8383511304855347,0.3411479592323303,0.3088188171386719,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.5852851271629333,0.5502838492393494,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9634783267974854,0.5102494955062866,0.3571527600288391,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9140048623085022,0.4424073398113251,0.4202613234519958,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7280723452568054,0.2197556346654892,1.0003669261932373,284.9478759765625,284.95001220703125,303.2478942871094,297.1681213378906,299.5220031738281,297.2357177734375,284.9476928710937,1.0,0.5875034928321838,0.5105297565460205,0.5105297565460205,1.0,1.0,-3.1656928062438965,1.1993051767349243,1.966387629508972,0.4847519099712372,0.926194667816162,0.926194667816162,0.0,146.40744018554688,144.0,75613.90625,0.0,2596.8994140625,1.0,278.1499938964844,282.9517822265625,300.1703796386719,305.09234619140625,293.1499938964844,293.1499938964844,278.1499938964844,36054.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495035767555237,1.0,0.0,0.0,3.7638001441955566,3.763825416564941,9.452493827666332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.0703125,0.0,1663.918701171875,1895.4371337890625,0.0,2930.62109375,0.9307951331138612,1.0,0.0,3.0,1.0,0.0
17763060,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8406859636306763,0.3416762351989746,0.3092580139636993,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9990000128746032,0.5937162637710571,0.5463113188743591,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9673956632614136,0.5126801133155823,0.3588138818740845,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9173243641853333,0.4433847665786743,0.4211413264274597,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7300891876220703,0.2201451808214187,1.0019290447235107,284.9466552734375,284.95001220703125,303.23663330078125,297.1540222167969,299.51104736328125,297.2352294921875,284.9466857910156,1.0,0.5871105194091797,0.5087128281593323,0.5087128281593323,1.0,1.0,-3.16698694229126,1.1964246034622192,1.97056245803833,0.4814381897449493,0.9232704639434814,0.9232704639434814,0.0,145.2600860595703,147.0,75480.09375,0.0,2592.7666015625,1.0,278.1499938964844,282.9512939453125,300.1562805175781,305.0714111328125,293.1499938964844,293.1499938964844,278.1499938964844,36162.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499606847763062,1.0,0.0,0.0,3.75726842880249,3.757293462753296,9.419714501746056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.1591796875,0.0,1657.07177734375,1895.4371337890625,0.0,2934.90234375,0.9294182658195496,1.0,0.0,3.0,1.0,0.0
17763120,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8406859636306763,0.3416762351989746,0.3092580139636993,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9990000128746032,0.5937162637710571,0.5463113188743591,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9673956632614136,0.5126801133155823,0.3588138818740845,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9173243641853333,0.4433847665786743,0.4211413264274597,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7300891876220703,0.2201451808214187,1.0019290447235107,284.9466552734375,284.95001220703125,303.23663330078125,297.1540222167969,299.51104736328125,297.2352294921875,284.9466857910156,1.0,0.5871105194091797,0.5087128281593323,0.5087128281593323,1.0,1.0,-3.16698694229126,1.1964246034622192,1.97056245803833,0.4814381897449493,0.9232704639434814,0.9232704639434814,0.0,145.2600860595703,147.0,75480.09375,0.0,2592.7666015625,1.0,278.1499938964844,282.9512939453125,300.1562805175781,305.0714111328125,293.1499938964844,293.1499938964844,278.1499938964844,36162.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499606847763062,1.0,0.0,0.0,3.75726842880249,3.757293462753296,9.419714501746056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.1591796875,0.0,1657.07177734375,1895.4371337890625,0.0,2934.90234375,0.9294182658195496,1.0,0.0,3.0,1.0,0.0
17763180,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8410269618034363,0.342183768749237,0.3097153306007385,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.6014800071716309,0.5464164614677429,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9688098430633544,0.5150700807571411,0.3604748845100403,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9180139303207396,0.4443462491035461,0.4220471084117889,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7304204106330872,0.2205124944448471,1.0035983324050903,284.94873046875,284.95001220703125,303.2167663574219,297.13409423828125,299.4969787597656,297.2344970703125,284.9488220214844,1.0,0.5880984663963318,0.506895899772644,0.506895899772644,1.0,1.0,-3.172748327255249,1.1953611373901367,1.9773871898651123,0.4789735674858093,0.9233070015907288,0.9233070015907288,0.0,145.5232391357422,150.0,75415.9765625,0.0,2605.56201171875,1.0,278.1499938964844,282.9524230957031,300.1369323730469,305.04742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36106.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505397439002991,1.0,0.0,0.0,3.753190517425537,3.753215551376343,9.39927815579722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.1923828125,0.0,1651.84912109375,1895.4371337890625,0.0,2940.326171875,0.9284838438034058,1.0,0.0,3.0,1.0,0.0
17763240,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8410269618034363,0.342183768749237,0.3097153306007385,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.6014800071716309,0.5464164614677429,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9688098430633544,0.5150700807571411,0.3604748845100403,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9180139303207396,0.4443462491035461,0.4220471084117889,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7304204106330872,0.2205124944448471,1.0035983324050903,284.94873046875,284.95001220703125,303.2167663574219,297.13409423828125,299.4969787597656,297.2344970703125,284.9488220214844,1.0,0.5880984663963318,0.506895899772644,0.506895899772644,1.0,1.0,-3.172748327255249,1.1953611373901367,1.9773871898651123,0.4789735674858093,0.9233070015907288,0.9233070015907288,0.0,145.5232391357422,150.0,75415.9765625,0.0,2605.56201171875,1.0,278.1499938964844,282.9524230957031,300.1369323730469,305.04742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36106.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505397439002991,1.0,0.0,0.0,3.753190517425537,3.753215551376343,9.39927815579722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.1923828125,0.0,1651.84912109375,1895.4371337890625,0.0,2940.326171875,0.9284838438034058,1.0,0.0,3.0,1.0,0.0
17763300,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8407542109489441,0.3424311578273773,0.3099486827850342,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9990000128746032,0.6036202907562256,0.5473905205726624,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9689739346504213,0.5162510871887207,0.3613039553165436,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.917768657207489,0.4448213279247284,0.4225057065486908,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7302098870277405,0.2206873446702957,1.0044469833374023,284.94976806640625,284.95001220703125,303.203857421875,297.1220703125,299.4888000488281,297.23394775390625,284.94989013671875,1.0,0.5889180898666382,0.5059874057769775,0.5059874057769775,1.0,1.0,-3.1767683029174805,1.1952846050262451,1.981483817100525,0.4779527187347412,0.9238697290420532,0.9238697290420532,0.0,145.9725341796875,150.0,75407.1796875,0.0,2615.946533203125,1.0,278.1499938964844,282.95263671875,300.1256408691406,305.03546142578125,293.1499938964844,293.1499938964844,278.1499938964844,36059.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509526252746582,1.0,0.0,0.0,3.75261163711548,3.752636671066284,9.39637857300113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.1982421875,0.0,1650.8076171875,1895.4371337890625,0.0,2944.194091796875,0.9283251166343688,1.0,0.0,3.0,1.0,0.0
17763360,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.840233325958252,0.3426723778247833,0.3101826906204223,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,0.6042022109031677,0.5488814115524292,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9688348770141602,0.5174201130867004,0.3621295690536499,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.917193591594696,0.4452905654907226,0.4229653775691986,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7297871112823486,0.2208542674779892,1.0052913427352903,284.95068359375,284.95001220703125,303.1890563964844,297.1087951660156,299.47979736328125,297.2332763671875,284.9507751464844,1.0,0.5899165272712708,0.505072832107544,0.505072832107544,1.0,1.0,-3.181402444839477,1.1954385042190552,1.9859639406204224,0.477032721042633,0.9246330857276917,0.9246330857276917,0.0,146.6002197265625,153.0,75411.1640625,0.0,2628.541259765625,1.0,278.1499938964844,282.9525146484375,300.1130676269531,305.0231628417969,293.1499938964844,293.1499938964844,278.1499938964844,36011.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851444661617279,1.0,0.0,0.0,3.752933263778688,3.752958297729492,9.397990083925832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.9501953125,0.0,1650.821533203125,1895.4371337890625,0.0,2948.8037109375,0.9283661842346193,1.0,0.0,3.0,1.0,0.0
17763420,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8386042714118958,0.343134731054306,0.3106470704078674,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.6002459526062012,0.5531039237976074,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.967824399471283,0.5197111964225769,0.3637614250183105,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.915267527103424,0.4462095499038696,0.4238815307617187,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7284313440322876,0.2211603671312332,1.006931185722351,284.951904296875,284.95001220703125,303.1541748046875,297.07861328125,299.4596252441406,297.2314758300781,284.95196533203125,1.0,0.592332124710083,0.5032436847686768,0.5032436847686768,1.0,1.0,-3.192071914672852,1.1962835788726809,1.995788335800171,0.4754365086555481,0.9264606833457948,0.9264606833457948,0.0,148.2862548828125,156.0,75448.2421875,0.0,2658.976318359375,1.0,278.1499938964844,282.9513854980469,300.0843200683594,304.9970092773437,293.1499938964844,293.1499938964844,278.1499938964844,35932.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526532053947449,1.0,0.0,0.0,3.75571346282959,3.755738496780396,9.411918426849296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.109375,0.0,1653.472412109375,1895.4371337890625,0.0,2960.12744140625,0.9289348125457764,1.0,0.0,3.0,1.0,0.0
17763480,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8386042714118958,0.343134731054306,0.3106470704078674,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.6002459526062012,0.5531039237976074,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.967824399471283,0.5197111964225769,0.3637614250183105,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.915267527103424,0.4462095499038696,0.4238815307617187,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7284313440322876,0.2211603671312332,1.006931185722351,284.951904296875,284.95001220703125,303.1541748046875,297.07861328125,299.4596252441406,297.2314758300781,284.95196533203125,1.0,0.592332124710083,0.5032436847686768,0.5032436847686768,1.0,1.0,-3.192071914672852,1.1962835788726809,1.995788335800171,0.4754365086555481,0.9264606833457948,0.9264606833457948,0.0,148.2862548828125,156.0,75448.2421875,0.0,2658.976318359375,1.0,278.1499938964844,282.9513854980469,300.0843200683594,304.9970092773437,293.1499938964844,293.1499938964844,278.1499938964844,35932.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526532053947449,1.0,0.0,0.0,3.75571346282959,3.755738496780396,9.411918426849296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.109375,0.0,1653.472412109375,1895.4371337890625,0.0,2960.12744140625,0.9289348125457764,1.0,0.0,3.0,1.0,0.0
17763540,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8364036083221436,0.3435849249362945,0.3111107945442199,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9990000128746032,0.5898479223251343,0.558478832244873,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9660400748252868,0.5218879580497742,0.3653396964073181,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9125994443893432,0.4471154808998108,0.4247966706752777,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7265594601631165,0.2214274108409881,1.008476495742798,284.9523010253906,284.95001220703125,303.1128845214844,297.04400634765625,299.43682861328125,297.2291259765625,284.95233154296875,1.0,0.5951173901557922,0.5014144778251648,0.5014144778251648,1.0,1.0,-3.2037808895111084,1.1975011825561523,2.006279706954956,0.4740093350410461,0.928209125995636,0.928209125995636,0.0,150.40589904785156,159.0,75503.03125,0.0,2694.202392578125,1.0,278.1499938964844,282.9493103027344,300.0511474609375,304.9679260253906,293.1499938964844,293.1499938964844,278.1499938964844,35885.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854119598865509,1.0,0.0,0.0,3.760127544403076,3.760152578353882,9.43405552789045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.783203125,0.0,1658.2952880859375,1895.4371337890625,0.0,2973.8701171875,0.9298886656761168,1.0,0.0,3.0,1.0,0.0
