time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8364036083221436,0.3435849249362945,0.3111107945442199,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9990000128746032,0.5898479223251343,0.558478832244873,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9660400748252868,0.5218879580497742,0.3653396964073181,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9125994443893432,0.4471154808998108,0.4247966706752777,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7265594601631165,0.2214274108409881,1.008476495742798,284.9523010253906,284.95001220703125,303.1128845214844,297.04400634765625,299.43682861328125,297.2291259765625,284.95233154296875,1.0,0.5951173901557922,0.5014144778251648,0.5014144778251648,1.0,1.0,-3.2037808895111084,1.1975011825561523,2.006279706954956,0.4740093350410461,0.928209125995636,0.928209125995636,0.0,150.40589904785156,159.0,75503.03125,0.0,2694.202392578125,1.0,278.1499938964844,282.9493103027344,300.0511474609375,304.9679260253906,293.1499938964844,293.1499938964844,278.1499938964844,35885.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854119598865509,1.0,0.0,0.0,3.760127544403076,3.760152578353882,9.43405552789045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.783203125,0.0,1658.2952880859375,1895.4371337890625,0.0,2973.8701171875,0.9298886656761168,1.0,0.0,3.0,1.0,0.0
17763660,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8306350708007812,0.3439470827579498,0.3116113841533661,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9923350214958192,0.5843319296836853,0.5544131398200989,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9595515131950378,0.5238563418388367,0.3668562471866607,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9054229855537416,0.4479387402534485,0.4257542788982391,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7215667366981506,0.2215964496135711,1.0101114511489868,284.9442443847656,284.95001220703125,303.0658874511719,297.0055236816406,299.4101257324219,297.2261962890625,284.9439392089844,1.0,0.5972921848297119,0.4994304776191711,0.4994304776191711,1.0,1.0,-3.20308518409729,1.1932613849639893,2.009823799133301,0.4701161086559295,0.921251654624939,0.921251654624939,0.0,154.455322265625,162.0,75284.0625,0.0,2716.103759765625,1.0,278.1499938964844,282.9430847167969,300.01202392578125,304.9208984375,293.1499938964844,293.1499938964844,278.1499938964844,36187.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855456531047821,1.0,0.0,0.0,3.754171848297119,3.754197120666504,9.404194543094492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.236328125,0.0,1653.6270751953125,1895.4371337890625,0.0,2986.40185546875,0.9286821484565736,1.0,0.0,3.0,1.0,0.0
17763720,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8306350708007812,0.3439470827579498,0.3116113841533661,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9923350214958192,0.5843319296836853,0.5544131398200989,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9595515131950378,0.5238563418388367,0.3668562471866607,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9054229855537416,0.4479387402534485,0.4257542788982391,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7215667366981506,0.2215964496135711,1.0101114511489868,284.9442443847656,284.95001220703125,303.0658874511719,297.0055236816406,299.4101257324219,297.2261962890625,284.9439392089844,1.0,0.5972921848297119,0.4994304776191711,0.4994304776191711,1.0,1.0,-3.20308518409729,1.1932613849639893,2.009823799133301,0.4701161086559295,0.921251654624939,0.921251654624939,0.0,154.455322265625,162.0,75284.0625,0.0,2716.103759765625,1.0,278.1499938964844,282.9430847167969,300.01202392578125,304.9208984375,293.1499938964844,293.1499938964844,278.1499938964844,36187.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855456531047821,1.0,0.0,0.0,3.754171848297119,3.754197120666504,9.404194543094492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.236328125,0.0,1653.6270751953125,1895.4371337890625,0.0,2986.40185546875,0.9286821484565736,1.0,0.0,3.0,1.0,0.0
17763780,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8270634412765503,0.344311773777008,0.3120336830615997,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9877696633338928,0.5834351778030396,0.5532575845718384,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.955699384212494,0.5257952213287354,0.368277758359909,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9012895226478576,0.4487594068050384,0.4266278445720672,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7183891534805298,0.2217693775892257,1.0113732814788818,284.9447326660156,284.95001220703125,303.0138854980469,296.96356201171875,299.38201904296875,297.223388671875,284.9447326660156,1.0,0.5995894074440002,0.4974464774131775,0.4974464774131775,1.0,1.0,-3.208004951477051,1.191301345825195,2.0167036056518555,0.4669587016105652,0.9179842472076416,0.9179842472076416,0.0,157.36183166503906,165.0,75090.9921875,0.0,2740.7060546875,1.0,278.1499938964844,282.9447937011719,299.9689025878906,304.8639221191406,293.1499938964844,293.1499938964844,278.1499938964844,36277.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564816117286682,1.0,0.0,0.0,3.742918968200684,3.742944002151489,9.347901368528256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.6171875,0.0,1641.1533203125,1895.4371337890625,0.0,2996.01171875,0.926272451877594,1.0,0.0,3.0,1.0,0.0
17763840,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8270634412765503,0.344311773777008,0.3120336830615997,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9877696633338928,0.5834351778030396,0.5532575845718384,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.955699384212494,0.5257952213287354,0.368277758359909,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9012895226478576,0.4487594068050384,0.4266278445720672,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7183891534805298,0.2217693775892257,1.0113732814788818,284.9447326660156,284.95001220703125,303.0138854980469,296.96356201171875,299.38201904296875,297.223388671875,284.9447326660156,1.0,0.5995894074440002,0.4974464774131775,0.4974464774131775,1.0,1.0,-3.208004951477051,1.191301345825195,2.0167036056518555,0.4669587016105652,0.9179842472076416,0.9179842472076416,0.0,157.36183166503906,165.0,75090.9921875,0.0,2740.7060546875,1.0,278.1499938964844,282.9447937011719,299.9689025878906,304.8639221191406,293.1499938964844,293.1499938964844,278.1499938964844,36277.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564816117286682,1.0,0.0,0.0,3.742918968200684,3.742944002151489,9.347901368528256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.6171875,0.0,1641.1533203125,1895.4371337890625,0.0,2996.01171875,0.926272451877594,1.0,0.0,3.0,1.0,0.0
17763900,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8252469301223755,0.3444897532463074,0.3122460544109344,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.985536515712738,0.583180844783783,0.5530333518981934,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9536930918693542,0.5267571210861206,0.3689856231212616,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8992053270339966,0.4491630494594574,0.4270634353160858,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7167524099349976,0.2218537926673889,1.012014865875244,284.94488525390625,284.95001220703125,302.9862670898437,296.94146728515625,299.3674011230469,297.2221069335937,284.9449157714844,1.0,0.6007205247879028,0.4964544773101806,0.4964544773101806,1.0,1.0,-3.2101364135742188,1.1901652812957764,2.0199711322784424,0.4653487801551819,0.9164084792137146,0.9164084792137146,0.0,158.86178588867188,165.0,74987.359375,0.0,2753.268798828125,1.0,278.1499938964844,282.9454650878906,299.946533203125,304.8346252441406,293.1499938964844,293.1499938964844,278.1499938964844,36292.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569759130477905,1.0,0.0,0.0,3.737206220626831,3.7372312545776367,9.319388709627674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.4326171875,0.0,1634.6107177734375,1895.4371337890625,0.0,3000.646484375,0.9250040054321288,1.0,0.0,3.0,1.0,0.0
17763960,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8234637379646301,0.3446651399135589,0.3124564886093139,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9833041429519652,0.5829287767410278,0.5528390407562256,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9517122507095336,0.5277165174484253,0.3696916699409485,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8971638083457947,0.4495632350444793,0.4274961650371551,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.715129554271698,0.2219375371932983,1.012653946876526,284.9451904296875,284.95001220703125,302.9576416015625,296.9186706542969,299.3529968261719,297.2208557128906,284.9452209472656,1.0,0.6018521189689636,0.4956080913543701,0.4956080913543701,1.0,1.0,-3.2122931480407715,1.1893068552017212,2.0229861736297607,0.4640138149261474,0.9150075316429138,0.9150075316429138,0.0,160.3608856201172,168.0,74887.125,0.0,2765.892822265625,1.0,278.1499938964844,282.9462585449219,299.9237670898437,304.8050842285156,293.1499938964844,293.1499938964844,278.1499938964844,36297.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574958443641663,1.0,0.0,0.0,3.731585741043091,3.731610536575317,9.291377409681444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.76171875,0.0,1628.1190185546875,1895.4371337890625,0.0,3005.521240234375,0.9237502813339232,1.0,0.0,3.0,1.0,0.0
17764020,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8199502229690552,0.3449946939945221,0.3128610253334045,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9787810444831848,0.5824114680290222,0.5524638891220093,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9477899670600892,0.5296224355697632,0.371095210313797,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8931636214256287,0.4503389000892639,0.4283409714698791,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7118837833404541,0.222098022699356,1.013907551765442,284.9455261230469,284.95001220703125,302.8978576660156,296.8713073730469,299.3233947753906,297.2185363769531,284.9455261230469,1.0,0.6041075587272644,0.4939153492450714,0.4939153492450714,1.0,1.0,-3.216540098190308,1.1875718832015991,2.028968095779419,0.4613512754440307,0.9122341275215148,0.9122341275215148,0.0,163.37030029296875,171.0,74682.21875,0.0,2791.113037109375,1.0,278.1499938964844,282.9476318359375,299.8763732910156,304.7440490722656,293.1499938964844,293.1499938964844,278.1499938964844,36300.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585498929023743,1.0,0.0,0.0,3.720330238342285,3.720355033874512,9.235412221642036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.421875,0.0,1615.1253662109375,1895.4371337890625,0.0,3015.40576171875,0.9212313294410706,1.0,0.0,3.0,1.0,0.0
17764080,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8199502229690552,0.3449946939945221,0.3128610253334045,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9787810444831848,0.5824114680290222,0.5524638891220093,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9477899670600892,0.5296224355697632,0.371095210313797,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8931636214256287,0.4503389000892639,0.4283409714698791,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7118837833404541,0.222098022699356,1.013907551765442,284.9455261230469,284.95001220703125,302.8978576660156,296.8713073730469,299.3233947753906,297.2185363769531,284.9455261230469,1.0,0.6041075587272644,0.4939153492450714,0.4939153492450714,1.0,1.0,-3.216540098190308,1.1875718832015991,2.028968095779419,0.4613512754440307,0.9122341275215148,0.9122341275215148,0.0,163.37030029296875,171.0,74682.21875,0.0,2791.113037109375,1.0,278.1499938964844,282.9476318359375,299.8763732910156,304.7440490722656,293.1499938964844,293.1499938964844,278.1499938964844,36300.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585498929023743,1.0,0.0,0.0,3.720330238342285,3.720355033874512,9.235412221642036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.421875,0.0,1615.1253662109375,1895.4371337890625,0.0,3015.40576171875,0.9212313294410706,1.0,0.0,3.0,1.0,0.0
17764140,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8164956569671631,0.3453026115894317,0.3132479786872864,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9741830229759216,0.5818905830383301,0.5520882606506348,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9439340829849244,0.5315197706222534,0.3724927902221679,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8892778754234314,0.4510897994041443,0.4291643798351288,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7086193561553955,0.2222511023283004,1.0151333808898926,284.94561767578125,284.95001220703125,302.83526611328125,296.8219299316406,299.2930603027344,297.21636962890625,284.9456481933594,1.0,0.606351375579834,0.4922226071357727,0.4922226071357727,1.0,1.0,-3.2206974029541016,1.185767650604248,2.034929752349853,0.4586469531059265,0.909375011920929,0.909375011920929,0.0,166.3927459716797,174.0,74470.6875,0.0,2816.285888671875,1.0,278.1499938964844,282.9488525390625,299.8273620605469,304.6810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36307.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859668493270874,1.0,0.0,0.0,3.708837747573853,3.708862543106079,9.178442041957168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.751953125,0.0,1601.957763671875,1895.4371337890625,0.0,3025.895751953125,0.9186596274375916,1.0,0.0,3.0,1.0,0.0
17764200,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8164956569671631,0.3453026115894317,0.3132479786872864,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9741830229759216,0.5818905830383301,0.5520882606506348,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9439340829849244,0.5315197706222534,0.3724927902221679,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8892778754234314,0.4510897994041443,0.4291643798351288,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7086193561553955,0.2222511023283004,1.0151333808898926,284.94561767578125,284.95001220703125,302.83526611328125,296.8219299316406,299.2930603027344,297.21636962890625,284.9456481933594,1.0,0.606351375579834,0.4922226071357727,0.4922226071357727,1.0,1.0,-3.2206974029541016,1.185767650604248,2.034929752349853,0.4586469531059265,0.909375011920929,0.909375011920929,0.0,166.3927459716797,174.0,74470.6875,0.0,2816.285888671875,1.0,278.1499938964844,282.9488525390625,299.8273620605469,304.6810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36307.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859668493270874,1.0,0.0,0.0,3.708837747573853,3.708862543106079,9.178442041957168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.751953125,0.0,1601.957763671875,1895.4371337890625,0.0,3025.895751953125,0.9186596274375916,1.0,0.0,3.0,1.0,0.0
17764260,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8130753636360168,0.3455755412578583,0.3136046230792999,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9695351719856262,0.5813794136047363,0.5517199635505676,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.940164029598236,0.5334156155586243,0.3738880455493927,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8854995369911194,0.4517999291419983,0.4299506843090057,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7053645849227905,0.222392275929451,1.0163090229034424,284.9455871582031,284.95001220703125,302.7705993652344,296.7710266113281,299.2618713378906,297.2143859863281,284.9455871582031,1.0,0.6085753440856934,0.4904954135417938,0.4904954135417938,1.0,1.0,-3.224721908569336,1.1838061809539795,2.0409154891967773,0.4558239281177521,0.9063993692398072,0.9063993692398072,0.0,169.42111206054688,177.0,74248.90625,0.0,2841.277099609375,1.0,278.1499938964844,282.9501037597656,299.7763671875,304.61529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36317.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607631921768188,1.0,0.0,0.0,3.696836471557617,3.6968610286712646,9.119137871493876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.083984375,0.0,1588.3062744140625,1895.4371337890625,0.0,3036.162841796875,0.9159787893295288,1.0,0.0,3.0,1.0,0.0
17764320,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8130753636360168,0.3455755412578583,0.3136046230792999,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9695351719856262,0.5813794136047363,0.5517199635505676,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.940164029598236,0.5334156155586243,0.3738880455493927,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8854995369911194,0.4517999291419983,0.4299506843090057,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7053645849227905,0.222392275929451,1.0163090229034424,284.9455871582031,284.95001220703125,302.7705993652344,296.7710266113281,299.2618713378906,297.2143859863281,284.9455871582031,1.0,0.6085753440856934,0.4904954135417938,0.4904954135417938,1.0,1.0,-3.224721908569336,1.1838061809539795,2.0409154891967773,0.4558239281177521,0.9063993692398072,0.9063993692398072,0.0,169.42111206054688,177.0,74248.90625,0.0,2841.277099609375,1.0,278.1499938964844,282.9501037597656,299.7763671875,304.61529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36317.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607631921768188,1.0,0.0,0.0,3.696836471557617,3.6968610286712646,9.119137871493876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.083984375,0.0,1588.3062744140625,1895.4371337890625,0.0,3036.162841796875,0.9159787893295288,1.0,0.0,3.0,1.0,0.0
17764380,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8096766471862793,0.3458243310451507,0.3139402270317077,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9648525714874268,0.580874502658844,0.551357626914978,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9364930391311646,0.5353163480758667,0.375285804271698,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8818342685699463,0.452481746673584,0.4307110607624054,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7021883130073547,0.2225257456302642,1.0174516439437866,284.945556640625,284.95001220703125,302.7045288085937,296.7191162109375,299.2304382324219,297.2125244140625,284.945556640625,1.0,0.6107840538024902,0.4887682497501373,0.4887682497501373,1.0,1.0,-3.2286577224731445,1.1817727088928225,2.0468850135803223,0.4529527723789215,0.9034081697463988,0.9034081697463988,0.0,172.4554901123047,180.0,74022.515625,0.0,2866.179443359375,1.0,278.1499938964844,282.951416015625,299.7245788574219,304.5482788085937,293.1499938964844,293.1499938964844,278.1499938964844,36326.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618746399879456,1.0,0.0,0.0,3.6845552921295166,3.684579610824585,9.058649084181524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.7099609375,0.0,1574.4185791015625,1895.4371337890625,0.0,3046.588134765625,0.913235068321228,1.0,0.0,3.0,1.0,0.0
17764440,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8096766471862793,0.3458243310451507,0.3139402270317077,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9648525714874268,0.580874502658844,0.551357626914978,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9364930391311646,0.5353163480758667,0.375285804271698,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8818342685699463,0.452481746673584,0.4307110607624054,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7021883130073547,0.2225257456302642,1.0174516439437866,284.945556640625,284.95001220703125,302.7045288085937,296.7191162109375,299.2304382324219,297.2125244140625,284.945556640625,1.0,0.6107840538024902,0.4887682497501373,0.4887682497501373,1.0,1.0,-3.2286577224731445,1.1817727088928225,2.0468850135803223,0.4529527723789215,0.9034081697463988,0.9034081697463988,0.0,172.4554901123047,180.0,74022.515625,0.0,2866.179443359375,1.0,278.1499938964844,282.951416015625,299.7245788574219,304.5482788085937,293.1499938964844,293.1499938964844,278.1499938964844,36326.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618746399879456,1.0,0.0,0.0,3.6845552921295166,3.684579610824585,9.058649084181524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.7099609375,0.0,1574.4185791015625,1895.4371337890625,0.0,3046.588134765625,0.913235068321228,1.0,0.0,3.0,1.0,0.0
17764500,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8079797029495239,0.3459391891956329,0.3140996694564819,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.962504506111145,0.5806233882904053,0.5511782765388489,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9346998929977416,0.5362706780433655,0.3759870231151581,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8800441026687622,0.452811449766159,0.4310808777809143,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.700630784034729,0.2225895971059799,1.0180103778839111,284.9455261230469,284.95001220703125,302.6712341308594,296.69293212890625,299.2146911621094,297.211669921875,284.945556640625,1.0,0.6118824481964111,0.4879046380519867,0.4879046380519867,1.0,1.0,-3.230593204498291,1.1807299852371216,2.04986310005188,0.4515005946159363,0.9019144177436828,0.9019144177436828,0.0,173.9736328125,180.0,73907.8515625,0.0,2878.590087890625,1.0,278.1499938964844,282.9520874023437,299.6983947753906,304.5143737792969,293.1499938964844,293.1499938964844,278.1499938964844,36330.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624261617660522,1.0,0.0,0.0,3.678326606750488,3.6783509254455566,9.028047429637808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.3271484375,0.0,1567.4036865234375,1895.4371337890625,0.0,3051.76123046875,0.911843717098236,1.0,0.0,3.0,1.0,0.0
17764560,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8062811493873596,0.3460481762886047,0.3142538666725158,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9601551294326782,0.5803748965263367,0.551000714302063,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9329366087913512,0.5372280478477478,0.3766900599002838,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8782820701599121,0.4531341195106506,0.4314441382884979,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.699093759059906,0.2226517051458358,1.0185612440109253,284.945556640625,284.95001220703125,302.6378479003906,296.6666564941406,299.19903564453125,297.2108459472656,284.945556640625,1.0,0.6129769682884216,0.4870640635490417,0.4870640635490417,1.0,1.0,-3.2325093746185303,1.1797170639038086,2.052792549133301,0.4500834047794342,0.900444746017456,0.900444746017456,0.0,175.49215698242188,183.0,73793.171875,0.0,2890.97705078125,1.0,278.1499938964844,282.9527893066406,299.672119140625,304.48028564453125,293.1499938964844,293.1499938964844,278.1499938964844,36333.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862970232963562,1.0,0.0,0.0,3.672072649002075,3.672096967697144,8.997375289254705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.978515625,0.0,1560.3731689453125,1895.4371337890625,0.0,3056.86474609375,0.9104465842247008,1.0,0.0,3.0,1.0,0.0
17764620,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8028945326805115,0.3462384045124054,0.3145376443862915,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.955460011959076,0.5798797607421875,0.5506489872932434,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9295100569725036,0.539162814617157,0.3781088888645172,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.874833881855011,0.4537462890148163,0.4321398138999939,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6960786581039429,0.2227682471275329,1.019628643989563,284.94561767578125,284.95001220703125,302.5712280273437,296.6141357421875,299.1679382324219,297.2094116210937,284.94561767578125,1.0,0.6151495575904846,0.4853829145431518,0.4853829145431518,1.0,1.0,-3.2362537384033203,1.177637219429016,2.0586166381835938,0.4472181499004364,0.8975589275360107,0.8975589275360107,0.0,178.52792358398438,186.0,73563.171875,0.0,2915.60009765625,1.0,278.1499938964844,282.9542541503906,299.6194763183594,304.411865234375,293.1499938964844,293.1499938964844,278.45001220703125,36335.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640273809432983,1.0,0.0,0.0,3.6595265865325928,3.659550666809082,8.935998607739748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.140625,0.0,1546.3114013671875,1895.4371337890625,0.0,3066.781494140625,0.9076423048973083,1.0,0.0,3.0,1.0,0.0
17764680,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8028945326805115,0.3462384045124054,0.3145376443862915,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.955460011959076,0.5798797607421875,0.5506489872932434,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9295100569725036,0.539162814617157,0.3781088888645172,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.874833881855011,0.4537462890148163,0.4321398138999939,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6960786581039429,0.2227682471275329,1.019628643989563,284.94561767578125,284.95001220703125,302.5712280273437,296.6141357421875,299.1679382324219,297.2094116210937,284.94561767578125,1.0,0.6151495575904846,0.4853829145431518,0.4853829145431518,1.0,1.0,-3.2362537384033203,1.177637219429016,2.0586166381835938,0.4472181499004364,0.8975589275360107,0.8975589275360107,0.0,178.52792358398438,186.0,73563.171875,0.0,2915.60009765625,1.0,278.1499938964844,282.9542541503906,299.6194763183594,304.411865234375,293.1499938964844,293.1499938964844,278.45001220703125,36335.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640273809432983,1.0,0.0,0.0,3.6595265865325928,3.659550666809082,8.935998607739748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.140625,0.0,1546.3114013671875,1895.4371337890625,0.0,3066.781494140625,0.9076423048973083,1.0,0.0,3.0,1.0,0.0
17764740,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8012033104896545,0.346977174282074,0.3151477575302124,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9545467495918274,0.5833566784858704,0.5536490678787231,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9282305240631104,0.5417376756668091,0.3798364996910095,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8731239438056946,0.4548552632331848,0.4331353306770324,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6945114731788635,0.2231733053922653,1.0214214324951172,285.0224609375,284.95001220703125,302.5054016113281,296.5620422363281,299.1406555175781,297.2127380371094,285.0202331542969,1.0,0.6176674962043762,0.4837017655372619,0.4837017655372619,1.0,1.0,-3.2460179328918457,1.1779444217681885,2.068073511123657,0.4453111290931701,0.9936726093292236,0.9936726093292236,0.0,180.73855590820312,189.0,73034.8125,0.0,2948.42919921875,1.0,278.44256591796875,283.0479431152344,299.55792236328125,304.2657165527344,293.1499938964844,293.1499938964844,278.1499938964844,32775.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606551289558411,1.0,0.0,0.0,3.793031692504883,3.793056488037109,9.599889381206594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.6650390625,0.0,1673.1240234375,1895.4371337890625,0.0,3035.149169921875,0.9351726770401,1.0,0.0,3.0,1.0,0.0
17764800,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8012033104896545,0.346977174282074,0.3151477575302124,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9545467495918274,0.5833566784858704,0.5536490678787231,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9282305240631104,0.5417376756668091,0.3798364996910095,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8731239438056946,0.4548552632331848,0.4331353306770324,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6945114731788635,0.2231733053922653,1.0214214324951172,285.0224609375,284.95001220703125,302.5054016113281,296.5620422363281,299.1406555175781,297.2127380371094,285.0202331542969,1.0,0.6176674962043762,0.4837017655372619,0.4837017655372619,1.0,1.0,-3.2460179328918457,1.1779444217681885,2.068073511123657,0.4453111290931701,0.9936726093292236,0.9936726093292236,0.0,180.73855590820312,189.0,73034.8125,0.0,2948.42919921875,1.0,278.44256591796875,283.0479431152344,299.55792236328125,304.2657165527344,293.1499938964844,293.1499938964844,278.1499938964844,32775.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606551289558411,1.0,0.0,0.0,3.793031692504883,3.793056488037109,9.599889381206594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.6650390625,0.0,1673.1240234375,1895.4371337890625,0.0,3035.149169921875,0.9351726770401,1.0,0.0,3.0,1.0,0.0
17764860,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7956482768058777,0.3464780151844024,0.3151781857013702,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9436392784118652,0.5756044983863831,0.5477555990219116,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9220533967018129,0.5429692268371582,0.3810646533966064,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8675007224082947,0.454874575138092,0.4336296021938324,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6897103786468506,0.2230041176080703,1.0223432779312134,284.89068603515625,284.95001220703125,302.44110107421875,296.5108337402344,299.1062316894531,297.2059326171875,284.8921813964844,1.0,0.6195927858352661,0.4818895757198334,0.4818895757198334,1.0,1.0,-3.24216628074646,1.17246413230896,2.0697021484375,0.440980851650238,0.8812755942344666,0.8812755942344666,0.0,185.2484893798828,192.0,73438.0390625,0.0,2965.256591796875,1.0,278.1566162109375,282.9053649902344,299.5345153808594,304.3568420410156,293.1499938964844,293.1499938964844,278.45001220703125,38585.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687707185745239,1.0,0.0,0.0,3.694615364074707,3.6946401596069336,9.108183007811022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.04296875,0.0,1602.9544677734375,1895.4371337890625,0.0,3111.279052734375,0.9172376394271852,1.0,0.0,3.0,1.0,0.0
17764920,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7956482768058777,0.3464780151844024,0.3151781857013702,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9436392784118652,0.5756044983863831,0.5477555990219116,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9220533967018129,0.5429692268371582,0.3810646533966064,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8675007224082947,0.454874575138092,0.4336296021938324,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6897103786468506,0.2230041176080703,1.0223432779312134,284.89068603515625,284.95001220703125,302.44110107421875,296.5108337402344,299.1062316894531,297.2059326171875,284.8921813964844,1.0,0.6195927858352661,0.4818895757198334,0.4818895757198334,1.0,1.0,-3.24216628074646,1.17246413230896,2.0697021484375,0.440980851650238,0.8812755942344666,0.8812755942344666,0.0,185.2484893798828,192.0,73438.0390625,0.0,2965.256591796875,1.0,278.1566162109375,282.9053649902344,299.5345153808594,304.3568420410156,293.1499938964844,293.1499938964844,278.45001220703125,38585.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687707185745239,1.0,0.0,0.0,3.694615364074707,3.6946401596069336,9.108183007811022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.04296875,0.0,1602.9544677734375,1895.4371337890625,0.0,3111.279052734375,0.9172376394271852,1.0,0.0,3.0,1.0,0.0
17764980,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7939147353172302,0.3469533324241638,0.3153884410858154,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9436514973640442,0.5814327001571655,0.5516338348388672,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9209630489349364,0.5454760789871216,0.3825804889202118,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8658552169799805,0.4556919038295746,0.4342079758644104,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6881505250930786,0.2232468873262405,1.0230265855789185,284.9959716796875,284.95001220703125,302.3790283203125,296.4610900878906,299.0793762207031,297.208251953125,284.9945678710937,1.0,0.6218135952949524,0.4800773561000824,0.4800773561000824,1.0,1.0,-3.2504022121429443,1.171813726425171,2.0785882472991943,0.438294380903244,0.9700538516044616,0.9700538516044616,0.0,187.23696899414065,195.0,72664.59375,0.0,2993.809814453125,1.0,278.44342041015625,283.02667236328125,299.4522399902344,304.14044189453125,293.1499938964844,293.1499938964844,278.1499938964844,33838.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638311624526978,1.0,0.0,0.0,3.790681123733521,3.790705919265747,9.587994327375782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.021484375,0.0,1678.5894775390625,1895.4371337890625,0.0,3064.94091796875,0.935175120830536,1.0,0.0,3.0,1.0,0.0
17765040,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7939147353172302,0.3469533324241638,0.3153884410858154,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9436514973640442,0.5814327001571655,0.5516338348388672,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9209630489349364,0.5454760789871216,0.3825804889202118,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8658552169799805,0.4556919038295746,0.4342079758644104,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6881505250930786,0.2232468873262405,1.0230265855789185,284.9959716796875,284.95001220703125,302.3790283203125,296.4610900878906,299.0793762207031,297.208251953125,284.9945678710937,1.0,0.6218135952949524,0.4800773561000824,0.4800773561000824,1.0,1.0,-3.2504022121429443,1.171813726425171,2.0785882472991943,0.438294380903244,0.9700538516044616,0.9700538516044616,0.0,187.23696899414065,195.0,72664.59375,0.0,2993.809814453125,1.0,278.44342041015625,283.02667236328125,299.4522399902344,304.14044189453125,293.1499938964844,293.1499938964844,278.1499938964844,33838.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638311624526978,1.0,0.0,0.0,3.790681123733521,3.790705919265747,9.587994327375782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.021484375,0.0,1678.5894775390625,1895.4371337890625,0.0,3064.94091796875,0.935175120830536,1.0,0.0,3.0,1.0,0.0
17765100,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7921982407569885,0.3468036651611328,0.31556436419487,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9406724572181702,0.5772578120231628,0.5508307218551636,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.919311225414276,0.5463401079177856,0.3834311366081238,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8641245365142822,0.4557753801345825,0.4345771372318268,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6866506934165955,0.223224863409996,1.0237843990325928,284.8637390136719,284.95001220703125,302.3490600585937,296.4368591308594,299.0643005371094,297.20660400390625,284.861572265625,1.0,0.6229240894317627,0.4791712462902069,0.4791712462902069,1.0,1.0,-3.252046585083008,1.170454502105713,2.081592082977295,0.4368423521518707,0.8755448460578918,0.8755448460578918,0.0,188.9567108154297,195.0,73438.21875,0.0,3006.85400390625,1.0,278.1947326660156,282.8791198730469,299.4696960449219,304.33270263671875,293.1499938964844,293.1499938964844,278.1499938964844,37971.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694652915000916,1.0,0.0,0.0,3.7503058910369873,3.750331401824951,9.384835948367254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.5283203125,0.0,1662.8082275390625,1895.4371337890625,0.0,3117.794921875,0.9269634485244752,1.0,0.0,3.0,1.0,0.0
17765160,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7892099618911743,0.3465008735656738,0.3153921961784363,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9344220757484436,0.5749668478965759,0.5470675826072693,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9161515831947328,0.5471029281616211,0.384009301662445,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8611641526222229,0.4557038843631744,0.4346239864826202,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6840940713882446,0.223098799586296,1.0237810611724854,284.89501953125,284.95001220703125,302.3199157714844,296.4132080078125,299.0488586425781,297.2037658691406,284.8966979980469,1.0,0.6236999034881592,0.4783561527729034,0.4783561527729034,1.0,1.0,-3.2480592727661133,1.1670597791671753,2.0809993743896484,0.4343490600585937,0.8720139861106873,0.8720139861106873,0.0,191.32432556152344,198.0,72933.6796875,0.0,3011.487548828125,1.0,278.1569519042969,282.9129333496094,299.431396484375,304.2172241210937,293.1499938964844,293.1499938964844,278.45001220703125,39029.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707417845726013,1.0,0.0,0.0,3.663590431213379,3.6636149883270255,8.955856287684583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.70703125,0.0,1571.095458984375,1895.4371337890625,0.0,3129.76904296875,0.9108478426933287,1.0,0.0,3.0,1.0,0.0
17765220,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7878224849700928,0.3469976186752319,0.3156414031982422,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9350897669792176,0.5808044672012329,0.5513328909873962,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.915709376335144,0.5499640703201294,0.3858017325401306,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8598676323890686,0.4565190374851227,0.4352123737335205,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6828659772872925,0.2233889102935791,1.0246762037277222,284.9984741210937,284.95001220703125,302.2645263671875,296.3677062988281,299.0265808105469,297.2081604003906,284.99713134765625,1.0,0.6259717345237732,0.4767259657382965,0.4767259657382965,1.0,1.0,-3.25740933418274,1.1671745777130127,2.0902347564697266,0.4322138726711273,0.9618777632713318,0.9618777632713318,0.0,193.1725616455078,201.0,72229.9921875,0.0,3041.811279296875,1.0,278.4432067871094,283.0314636230469,299.3564147949219,304.0122985839844,293.1499938964844,293.1499938964844,278.1499938964844,33820.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653205633163452,1.0,0.0,0.0,3.763880968093872,3.76390552520752,9.452899121242808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.173828125,0.0,1646.7772216796875,1895.4371337890625,0.0,3078.912841796875,0.9291238188743592,1.0,0.0,3.0,1.0,0.0
17765280,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7878224849700928,0.3469976186752319,0.3156414031982422,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9350897669792176,0.5808044672012329,0.5513328909873962,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.915709376335144,0.5499640703201294,0.3858017325401306,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8598676323890686,0.4565190374851227,0.4352123737335205,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6828659772872925,0.2233889102935791,1.0246762037277222,284.9984741210937,284.95001220703125,302.2645263671875,296.3677062988281,299.0265808105469,297.2081604003906,284.99713134765625,1.0,0.6259717345237732,0.4767259657382965,0.4767259657382965,1.0,1.0,-3.25740933418274,1.1671745777130127,2.0902347564697266,0.4322138726711273,0.9618777632713318,0.9618777632713318,0.0,193.1725616455078,201.0,72229.9921875,0.0,3041.811279296875,1.0,278.4432067871094,283.0314636230469,299.3564147949219,304.0122985839844,293.1499938964844,293.1499938964844,278.1499938964844,33820.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653205633163452,1.0,0.0,0.0,3.763880968093872,3.76390552520752,9.452899121242808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.173828125,0.0,1646.7772216796875,1895.4371337890625,0.0,3078.912841796875,0.9291238188743592,1.0,0.0,3.0,1.0,0.0
17765340,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7833402156829834,0.3465234935283661,0.3156275451183319,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9260041117668152,0.5743475556373596,0.5466760993003845,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.911376178264618,0.5517662167549133,0.3873704373836517,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8554433584213257,0.4564959108829498,0.4355968832969665,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6790489554405212,0.2232637405395507,1.0255486965179443,284.900146484375,284.95001220703125,302.2135314941406,296.3251037597656,299.0001220703125,297.20458984375,284.90142822265625,1.0,0.6278775334358215,0.4750957787036896,0.4750957787036896,1.0,1.0,-3.2552082538604736,1.1626421213150024,2.0925660133361816,0.4284612238407135,0.8685055375099182,0.8685055375099182,0.0,197.28257751464844,204.0,72531.9765625,0.0,3059.92626953125,1.0,278.156982421875,282.919189453125,299.34234619140625,304.0979309082031,293.1499938964844,293.1499938964844,278.45001220703125,38884.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872096061706543,1.0,0.0,0.0,3.639183282852173,3.639207601547241,8.83692450770468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.22265625,0.0,1542.685546875,1895.4371337890625,0.0,3142.471923828125,0.9053359627723694,1.0,0.0,3.0,1.0,0.0
17765400,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7833402156829834,0.3465234935283661,0.3156275451183319,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9260041117668152,0.5743475556373596,0.5466760993003845,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.911376178264618,0.5517662167549133,0.3873704373836517,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8554433584213257,0.4564959108829498,0.4355968832969665,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6790489554405212,0.2232637405395507,1.0255486965179443,284.900146484375,284.95001220703125,302.2135314941406,296.3251037597656,299.0001220703125,297.20458984375,284.90142822265625,1.0,0.6278775334358215,0.4750957787036896,0.4750957787036896,1.0,1.0,-3.2552082538604736,1.1626421213150024,2.0925660133361816,0.4284612238407135,0.8685055375099182,0.8685055375099182,0.0,197.28257751464844,204.0,72531.9765625,0.0,3059.92626953125,1.0,278.156982421875,282.919189453125,299.34234619140625,304.0979309082031,293.1499938964844,293.1499938964844,278.45001220703125,38884.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872096061706543,1.0,0.0,0.0,3.639183282852173,3.639207601547241,8.83692450770468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.22265625,0.0,1542.685546875,1895.4371337890625,0.0,3142.471923828125,0.9053359627723694,1.0,0.0,3.0,1.0,0.0
