time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7819479703903198,0.3469612002372741,0.3158377110958099,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9265998601913452,0.5799333453178406,0.5508039593696594,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9110291600227356,0.5547405481338501,0.3892538845539093,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8541523218154907,0.4572439789772033,0.4361352324485779,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6778556108474731,0.2235534936189651,1.0264861583709717,284.99932861328125,284.95001220703125,302.16766357421875,296.2858581542969,298.9818420410156,297.2093811035156,284.9979553222656,1.0,0.630148708820343,0.4735144078731537,0.4735144078731537,1.0,1.0,-3.2644472122192383,1.162748098373413,2.101699113845825,0.4263569414615631,0.9571292400360109,0.9571292400360109,0.0,199.182373046875,207.0,71876.3046875,0.0,3090.48974609375,1.0,278.44305419921875,283.0336608886719,299.2737121582031,303.90313720703125,293.1499938964844,293.1499938964844,278.1499938964844,33722.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665042519569397,1.0,0.0,0.0,3.743569850921631,3.7435944080352783,9.351153380521282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.978515625,0.0,1622.3050537109375,1895.4371337890625,0.0,3090.01708984375,0.9244719743728638,1.0,0.0,3.0,1.0,0.0
17765520,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7819479703903198,0.3469612002372741,0.3158377110958099,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9265998601913452,0.5799333453178406,0.5508039593696594,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9110291600227356,0.5547405481338501,0.3892538845539093,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8541523218154907,0.4572439789772033,0.4361352324485779,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6778556108474731,0.2235534936189651,1.0264861583709717,284.99932861328125,284.95001220703125,302.16766357421875,296.2858581542969,298.9818420410156,297.2093811035156,284.9979553222656,1.0,0.630148708820343,0.4735144078731537,0.4735144078731537,1.0,1.0,-3.2644472122192383,1.162748098373413,2.101699113845825,0.4263569414615631,0.9571292400360109,0.9571292400360109,0.0,199.182373046875,207.0,71876.3046875,0.0,3090.48974609375,1.0,278.44305419921875,283.0336608886719,299.2737121582031,303.90313720703125,293.1499938964844,293.1499938964844,278.1499938964844,33722.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665042519569397,1.0,0.0,0.0,3.743569850921631,3.7435944080352783,9.351153380521282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.978515625,0.0,1622.3050537109375,1895.4371337890625,0.0,3090.01708984375,0.9244719743728638,1.0,0.0,3.0,1.0,0.0
17765580,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7776307463645935,0.3464290499687195,0.3157690167427063,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9177733063697816,0.5734508037567139,0.5460609793663025,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9070870876312256,0.5566537380218506,0.3908962309360504,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8499318957328796,0.4571503698825836,0.4364520013332367,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6742178797721863,0.2234210520982742,1.027329921722412,284.9023132324219,284.95001220703125,302.1276550292969,296.25048828125,298.95977783203125,297.20611572265625,284.9034423828125,1.0,0.632033109664917,0.4719330370426178,0.4719330370426178,1.0,1.0,-3.262048721313477,1.1582025289535522,2.1038460731506348,0.4226369559764862,0.8657836318016052,0.8657836318016052,0.0,203.31857299804688,210.0,72204.234375,0.0,3108.331298828125,1.0,278.1571350097656,282.9221496582031,299.2669982910156,303.9975891113281,293.1499938964844,293.1499938964844,278.45001220703125,38794.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731468319892883,1.0,0.0,0.0,3.620755910873413,3.6207799911499023,8.747657602725667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.8466796875,0.0,1521.61767578125,1895.4371337890625,0.0,3152.327392578125,0.9011827707290648,1.0,0.0,3.0,1.0,0.0
17765640,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7776307463645935,0.3464290499687195,0.3157690167427063,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9177733063697816,0.5734508037567139,0.5460609793663025,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9070870876312256,0.5566537380218506,0.3908962309360504,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8499318957328796,0.4571503698825836,0.4364520013332367,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6742178797721863,0.2234210520982742,1.027329921722412,284.9023132324219,284.95001220703125,302.1276550292969,296.25048828125,298.95977783203125,297.20611572265625,284.9034423828125,1.0,0.632033109664917,0.4719330370426178,0.4719330370426178,1.0,1.0,-3.262048721313477,1.1582025289535522,2.1038460731506348,0.4226369559764862,0.8657836318016052,0.8657836318016052,0.0,203.31857299804688,210.0,72204.234375,0.0,3108.331298828125,1.0,278.1571350097656,282.9221496582031,299.2669982910156,303.9975891113281,293.1499938964844,293.1499938964844,278.45001220703125,38794.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731468319892883,1.0,0.0,0.0,3.620755910873413,3.6207799911499023,8.747657602725667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.8466796875,0.0,1521.61767578125,1895.4371337890625,0.0,3152.327392578125,0.9011827707290648,1.0,0.0,3.0,1.0,0.0
17765700,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7764490842819214,0.3465512692928314,0.3156950175762176,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.916806936264038,0.5770929455757141,0.5468790531158447,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9064032435417176,0.5581302046775818,0.3917360007762909,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8488321900367737,0.4574215710163116,0.4365469217300415,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6732301712036133,0.2235108315944671,1.027418851852417,285.0161437988281,284.95001220703125,302.1100769042969,296.23443603515625,298.95220947265625,297.20806884765625,285.0174560546875,1.0,0.6330076456069946,0.4711423516273498,0.4711423516273498,1.0,1.0,-3.264155149459839,1.1572515964508057,2.106903553009033,0.4210211038589477,0.9448460936546326,0.9448460936546326,0.0,204.53823852539065,210.0,71392.5859375,0.0,3119.731201171875,1.0,278.40142822265625,283.0508117675781,299.2088317871094,303.761962890625,293.1499938964844,293.1499938964844,278.45001220703125,34293.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682305216789246,1.0,0.0,0.0,3.666175127029419,3.666198968887329,8.968497695605038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.5107421875,0.0,1538.4124755859375,1895.4371337890625,0.0,3106.211669921875,0.9094133377075196,1.0,0.0,3.0,1.0,0.0
17765760,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7762344479560852,0.3468011021614074,0.3159261643886566,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.918283224105835,0.5788335204124451,0.550025224685669,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9068347215652466,0.5597447156906128,0.392862468957901,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8486452698707581,0.4578210711479187,0.4369229078292846,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6730501651763916,0.2236979454755783,1.0282288789749146,284.9994812011719,284.95001220703125,302.09423828125,296.219482421875,298.9462280273437,297.2112121582031,284.9981384277344,1.0,0.6342735886573792,0.4703437983989715,0.4703437983989715,1.0,1.0,-3.2709996700286865,1.1581149101257324,2.112884759902954,0.4204128682613373,0.9535115957260132,0.9535115957260132,0.0,205.2527313232422,213.0,71589.0078125,0.0,3138.647216796875,1.0,278.4428405761719,283.0346069335937,299.2060546875,303.8130187988281,293.1499938964844,293.1499938964844,278.1499938964844,33647.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867317259311676,1.0,0.0,0.0,3.727710485458374,3.7277350425720215,9.272090437661972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.2666015625,0.0,1603.3800048828125,1895.4371337890625,0.0,3097.64404296875,0.920912742614746,1.0,0.0,3.0,1.0,0.0
17765820,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7721198201179504,0.3462250530719757,0.3158088326454162,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9099725484848022,0.5723497867584229,0.545261025428772,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9033337235450744,0.56178879737854,0.3945909738540649,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8446491956710815,0.4576597511768341,0.4371720254421234,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6696138381958008,0.2235565781593322,1.0290225744247437,284.90380859375,284.95001220703125,302.068115234375,296.1933288574219,298.9290771484375,297.2078552246094,284.9048767089844,1.0,0.6361271142959595,0.4687466323375702,0.4687466323375702,1.0,1.0,-3.268479108810425,1.153442144393921,2.115036725997925,0.4165964424610138,0.8637499809265137,0.8637499809265137,0.0,209.37828063964844,216.0,71943.9453125,0.0,3156.16650390625,1.0,278.1572570800781,282.9237670898437,299.20867919921875,303.9184265136719,293.1499938964844,293.1499938964844,278.45001220703125,38721.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737406134605408,1.0,0.0,0.0,3.606694459915161,3.6067185401916495,8.679845109327289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.08984375,0.0,1505.6431884765625,1895.4371337890625,0.0,3157.89599609375,0.8980103135108948,1.0,0.0,3.0,1.0,0.0
17765880,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7721198201179504,0.3462250530719757,0.3158088326454162,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9099725484848022,0.5723497867584229,0.545261025428772,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9033337235450744,0.56178879737854,0.3945909738540649,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8446491956710815,0.4576597511768341,0.4371720254421234,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6696138381958008,0.2235565781593322,1.0290225744247437,284.90380859375,284.95001220703125,302.068115234375,296.1933288574219,298.9290771484375,297.2078552246094,284.9048767089844,1.0,0.6361271142959595,0.4687466323375702,0.4687466323375702,1.0,1.0,-3.268479108810425,1.153442144393921,2.115036725997925,0.4165964424610138,0.8637499809265137,0.8637499809265137,0.0,209.37828063964844,216.0,71943.9453125,0.0,3156.16650390625,1.0,278.1572570800781,282.9237670898437,299.20867919921875,303.9184265136719,293.1499938964844,293.1499938964844,278.45001220703125,38721.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737406134605408,1.0,0.0,0.0,3.606694459915161,3.6067185401916495,8.679845109327289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.08984375,0.0,1505.6431884765625,1895.4371337890625,0.0,3157.89599609375,0.8980103135108948,1.0,0.0,3.0,1.0,0.0
17765940,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7707855701446533,0.346548467874527,0.3159307241439819,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9105304479599,0.5776991248130798,0.549187183380127,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9032526016235352,0.5650734901428223,0.3966719508171081,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8434192538261414,0.4582606852054596,0.4375800788402557,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6685173511505127,0.2238248139619827,1.0298848152160645,284.9996337890625,284.95001220703125,302.04998779296875,296.1724853515625,298.9215087890625,297.2138061523437,284.998291015625,1.0,0.6383419036865234,0.4671494960784912,0.4671494960784912,1.0,1.0,-3.277359962463379,1.1532416343688965,2.1241183280944824,0.4142806529998779,0.9510910511016846,0.9510910511016846,0.0,211.30162048339844,219.0,71375.5234375,0.0,3186.44873046875,1.0,278.4428405761719,283.03448486328125,299.1576843261719,303.7468566894531,293.1499938964844,293.1499938964844,278.1499938964844,33594.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676050305366516,1.0,0.0,0.0,3.716662883758545,3.716687202453613,9.21721323265956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.748046875,0.0,1590.27685546875,1895.4371337890625,0.0,3100.34375,0.918318510055542,1.0,0.0,3.0,1.0,0.0
17766000,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7707855701446533,0.346548467874527,0.3159307241439819,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9105304479599,0.5776991248130798,0.549187183380127,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9032526016235352,0.5650734901428223,0.3966719508171081,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8434192538261414,0.4582606852054596,0.4375800788402557,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6685173511505127,0.2238248139619827,1.0298848152160645,284.9996337890625,284.95001220703125,302.04998779296875,296.1724853515625,298.9215087890625,297.2138061523437,284.998291015625,1.0,0.6383419036865234,0.4671494960784912,0.4671494960784912,1.0,1.0,-3.277359962463379,1.1532416343688965,2.1241183280944824,0.4142806529998779,0.9510910511016846,0.9510910511016846,0.0,211.30162048339844,219.0,71375.5234375,0.0,3186.44873046875,1.0,278.4428405761719,283.03448486328125,299.1576843261719,303.7468566894531,293.1499938964844,293.1499938964844,278.1499938964844,33594.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676050305366516,1.0,0.0,0.0,3.716662883758545,3.716687202453613,9.21721323265956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.748046875,0.0,1590.27685546875,1895.4371337890625,0.0,3100.34375,0.918318510055542,1.0,0.0,3.0,1.0,0.0
17766060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7669100165367126,0.3459270298480987,0.3157643675804138,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9030642509460448,0.5714337229728699,0.544579803943634,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9002674221992493,0.56745445728302,0.3986107409000397,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8396709561347961,0.4580308794975281,0.4377601444721222,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6653167009353638,0.2236798256635666,1.0306408405303955,284.9051208496094,284.95001220703125,302.0382995605469,296.1548156738281,298.9100952148437,297.2113647460937,284.9061889648437,1.0,0.6401929259300232,0.4655478894710541,0.4655478894710541,1.0,1.0,-3.2750933170318604,1.1486095190048218,2.126483678817749,0.4105137884616852,0.8628342151641846,0.8628342151641846,0.0,215.3791656494141,222.0,71769.5859375,0.0,3204.26123046875,1.0,278.1573181152344,282.92401123046875,299.169921875,303.8648986816406,293.1499938964844,293.1499938964844,278.45001220703125,38641.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87397301197052,1.0,0.0,0.0,3.5979132652282715,3.5979373455047607,8.637631481178687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.93359375,0.0,1495.468994140625,1895.4371337890625,0.0,3160.076171875,0.8960027694702148,1.0,0.0,3.0,1.0,0.0
17766120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7669100165367126,0.3459270298480987,0.3157643675804138,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9030642509460448,0.5714337229728699,0.544579803943634,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9002674221992493,0.56745445728302,0.3986107409000397,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8396709561347961,0.4580308794975281,0.4377601444721222,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6653167009353638,0.2236798256635666,1.0306408405303955,284.9051208496094,284.95001220703125,302.0382995605469,296.1548156738281,298.9100952148437,297.2113647460937,284.9061889648437,1.0,0.6401929259300232,0.4655478894710541,0.4655478894710541,1.0,1.0,-3.2750933170318604,1.1486095190048218,2.126483678817749,0.4105137884616852,0.8628342151641846,0.8628342151641846,0.0,215.3791656494141,222.0,71769.5859375,0.0,3204.26123046875,1.0,278.1573181152344,282.92401123046875,299.169921875,303.8648986816406,293.1499938964844,293.1499938964844,278.45001220703125,38641.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87397301197052,1.0,0.0,0.0,3.5979132652282715,3.5979373455047607,8.637631481178687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.93359375,0.0,1495.468994140625,1895.4371337890625,0.0,3160.076171875,0.8960027694702148,1.0,0.0,3.0,1.0,0.0
17766180,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7656433582305908,0.3462013900279999,0.3158444464206695,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9037058353424072,0.5767339468002319,0.5485469102859497,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9004524946212769,0.5710623264312744,0.4009317755699157,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8385033011436462,0.4585624933242798,0.4381029009819031,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6643055081367493,0.2239457070827484,1.0314892530441284,284.9999694824219,284.95001220703125,302.0307006835937,296.1377868652344,298.906982421875,297.2184143066406,284.9986267089844,1.0,0.6424151659011841,0.4639462530612945,0.4639462530612945,1.0,1.0,-3.284167528152466,1.1483924388885498,2.135775089263916,0.4083252549171448,0.9500028491020204,0.9500028491020204,0.0,217.2937927246093,225.0,71231.015625,0.0,3235.1044921875,1.0,278.4427795410156,283.0332946777344,299.12371826171875,303.7017517089844,293.1499938964844,293.1499938964844,278.1499938964844,33540.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679771423339844,1.0,0.0,0.0,3.7100985050201416,3.710122585296631,9.184682880913896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.576171875,0.0,1582.3575439453125,1895.4371337890625,0.0,3103.83447265625,0.9168011546134948,1.0,0.0,3.0,1.0,0.0
17766240,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7656433582305908,0.3462013900279999,0.3158444464206695,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9037058353424072,0.5767339468002319,0.5485469102859497,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9004524946212769,0.5710623264312744,0.4009317755699157,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8385033011436462,0.4585624933242798,0.4381029009819031,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6643055081367493,0.2239457070827484,1.0314892530441284,284.9999694824219,284.95001220703125,302.0307006835937,296.1377868652344,298.906982421875,297.2184143066406,284.9986267089844,1.0,0.6424151659011841,0.4639462530612945,0.4639462530612945,1.0,1.0,-3.284167528152466,1.1483924388885498,2.135775089263916,0.4083252549171448,0.9500028491020204,0.9500028491020204,0.0,217.2937927246093,225.0,71231.015625,0.0,3235.1044921875,1.0,278.4427795410156,283.0332946777344,299.12371826171875,303.7017517089844,293.1499938964844,293.1499938964844,278.1499938964844,33540.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679771423339844,1.0,0.0,0.0,3.7100985050201416,3.710122585296631,9.184682880913896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.576171875,0.0,1582.3575439453125,1895.4371337890625,0.0,3103.83447265625,0.9168011546134948,1.0,0.0,3.0,1.0,0.0
17766300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7642387747764587,0.3459260761737823,0.3159032166004181,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9013389348983764,0.5725055932998657,0.5475001931190491,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8995983600616455,0.5723836421966553,0.4021135866641998,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8371331691741943,0.4584830403327942,0.4383185803890228,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6631631851196289,0.2239197045564651,1.0322426557540894,284.8730163574219,284.95001220703125,302.0283508300781,296.1295166015625,298.90301513671875,297.2178955078125,284.8714904785156,1.0,0.6434926390647888,0.4631454646587372,0.4631454646587372,1.0,1.0,-3.28558611869812,1.147030234336853,2.1385560035705566,0.4070298969745636,0.8610360026359558,0.8610360026359558,0.0,219.0612030029297,225.0,72028.3828125,0.0,3248.159912109375,1.0,278.1965026855469,282.8907470703125,299.1593017578125,303.9139709472656,293.1499938964844,293.1499938964844,278.1499938964844,37879.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734188079833984,1.0,0.0,0.0,3.670056819915772,3.670081377029419,8.987499313661829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.2431640625,0.0,1569.7391357421875,1895.4371337890625,0.0,3154.878173828125,0.908913552761078,1.0,0.0,3.0,1.0,0.0
17766360,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7619161009788513,0.3455328643321991,0.31563600897789,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8966698050498962,0.5703089237213135,0.543804407119751,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8977115750312805,0.57361900806427,0.4030115902423858,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8348941802978516,0.4582665264606476,0.4382210969924927,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6612570881843567,0.2237953096628189,1.032230257987976,284.9053955078125,284.95001220703125,302.02685546875,296.1213684082031,298.8985595703125,297.2162475585937,284.9065856933594,1.0,0.6442530155181885,0.462384283542633,0.462384283542633,1.0,1.0,-3.2817652225494385,1.1437417268753052,2.138023614883423,0.4046928882598877,0.8619565367698669,0.8619565367698669,0.0,221.40005493164065,228.0,71629.5,0.0,3252.7822265625,1.0,278.15753173828125,282.9226379394531,299.13720703125,303.82257080078125,293.1499938964844,293.1499938964844,278.45001220703125,38633.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745018243789673,1.0,0.0,0.0,3.591983795166016,3.592007637023926,8.609184760643984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.525390625,0.0,1488.9638671875,1895.4371337890625,0.0,3165.035400390625,0.8946834802627563,1.0,0.0,3.0,1.0,0.0
17766420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7606408596038818,0.3457553088665008,0.3156735599040985,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8971954584121704,0.5754028558731079,0.5475702881813049,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8979605436325073,0.5773723721504211,0.4054379463195801,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.833709716796875,0.458731472492218,0.4385039806365967,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6602593660354614,0.2240524441003799,1.0330537557601929,284.9997253417969,284.95001220703125,302.0263977050781,296.10552978515625,298.8982849121094,297.2234191894531,284.9983825683594,1.0,0.646448016166687,0.4608619511127472,0.4608619511127472,1.0,1.0,-3.2905707359313965,1.1435600519180298,2.147010803222656,0.4023957848548889,0.9487634897232056,0.9487634897232056,0.0,223.34869384765625,231.0,71102.7734375,0.0,3283.3994140625,1.0,278.4427490234375,283.03106689453125,299.09161376953125,303.66064453125,293.1499938964844,293.1499938964844,278.1499938964844,33525.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685288429260254,1.0,0.0,0.0,3.7052001953125,3.705224275588989,9.160446552414214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.8564453125,0.0,1576.662109375,1895.4371337890625,0.0,3109.010009765625,0.9156882166862488,1.0,0.0,3.0,1.0,0.0
17766480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7606408596038818,0.3457553088665008,0.3156735599040985,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8971954584121704,0.5754028558731079,0.5475702881813049,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8979605436325073,0.5773723721504211,0.4054379463195801,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.833709716796875,0.458731472492218,0.4385039806365967,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6602593660354614,0.2240524441003799,1.0330537557601929,284.9997253417969,284.95001220703125,302.0263977050781,296.10552978515625,298.8982849121094,297.2234191894531,284.9983825683594,1.0,0.646448016166687,0.4608619511127472,0.4608619511127472,1.0,1.0,-3.2905707359313965,1.1435600519180298,2.147010803222656,0.4023957848548889,0.9487634897232056,0.9487634897232056,0.0,223.34869384765625,231.0,71102.7734375,0.0,3283.3994140625,1.0,278.4427490234375,283.03106689453125,299.09161376953125,303.66064453125,293.1499938964844,293.1499938964844,278.1499938964844,33525.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685288429260254,1.0,0.0,0.0,3.7052001953125,3.705224275588989,9.160446552414214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.8564453125,0.0,1576.662109375,1895.4371337890625,0.0,3109.010009765625,0.9156882166862488,1.0,0.0,3.0,1.0,0.0
17766540,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7570310831069946,0.3450398743152618,0.3154225647449493,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8902339339256287,0.568845272064209,0.5426769852638245,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8953831791877747,0.5800600647926331,0.4076100289821625,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8301956057548523,0.4583720862865448,0.4385633170604706,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6573308706283569,0.2238926291465759,1.03376305103302,284.90576171875,284.95001220703125,302.0289611816406,296.0902709960937,298.89227294921875,297.22125244140625,284.90673828125,1.0,0.6482536792755127,0.4593396186828613,0.4593396186828613,1.0,1.0,-3.2879366874694824,1.1389315128326416,2.149005174636841,0.398202121257782,0.8612114191055298,0.8612114191055298,0.0,227.46792602539065,234.0,71507.25,0.0,3300.633056640625,1.0,278.15740966796875,282.92047119140625,299.1061096191406,303.7825012207031,293.1499938964844,293.1499938964844,278.45001220703125,38597.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750699162483215,1.0,0.0,0.0,3.5875840187072754,3.587607860565185,8.588106652496208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.1826171875,0.0,1483.929443359375,1895.4371337890625,0.0,3170.3623046875,0.893673300743103,1.0,0.0,3.0,1.0,0.0
17766600,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7570310831069946,0.3450398743152618,0.3154225647449493,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8902339339256287,0.568845272064209,0.5426769852638245,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8953831791877747,0.5800600647926331,0.4076100289821625,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8301956057548523,0.4583720862865448,0.4385633170604706,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6573308706283569,0.2238926291465759,1.03376305103302,284.90576171875,284.95001220703125,302.0289611816406,296.0902709960937,298.89227294921875,297.22125244140625,284.90673828125,1.0,0.6482536792755127,0.4593396186828613,0.4593396186828613,1.0,1.0,-3.2879366874694824,1.1389315128326416,2.149005174636841,0.398202121257782,0.8612114191055298,0.8612114191055298,0.0,227.46792602539065,234.0,71507.25,0.0,3300.633056640625,1.0,278.15740966796875,282.92047119140625,299.1061096191406,303.7825012207031,293.1499938964844,293.1499938964844,278.45001220703125,38597.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750699162483215,1.0,0.0,0.0,3.5875840187072754,3.587607860565185,8.588106652496208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.1826171875,0.0,1483.929443359375,1895.4371337890625,0.0,3170.3623046875,0.893673300743103,1.0,0.0,3.0,1.0,0.0
17766660,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7557520866394043,0.3452152013778686,0.3154218196868896,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8906899094581604,0.5737693309783936,0.546313464641571,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8956864476203918,0.5839502215385437,0.4101333320140838,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8289926052093506,0.458774596452713,0.4387906789779663,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6563458442687988,0.2241404354572296,1.034556269645691,284.9996032714844,284.95001220703125,302.0342102050781,296.0755310058594,298.8943786621094,297.2284851074219,284.9982604980469,1.0,0.6504153609275818,0.4579018652439117,0.4579018652439117,1.0,1.0,-3.296552896499634,1.138880729675293,2.157672166824341,0.3952256143093109,0.9476863741874696,0.9476863741874696,0.0,229.41909790039065,237.0,70984.1484375,0.0,3331.01123046875,1.0,278.44268798828125,283.02862548828125,299.0614318847656,303.6219787597656,293.1499938964844,293.1499938964844,278.1499938964844,33514.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690581917762756,1.0,0.0,0.0,3.700960636138916,3.700984477996826,9.139494636656308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.3935546875,0.0,1571.7489013671875,1895.4371337890625,0.0,3113.975830078125,0.9147245287895204,1.0,0.0,3.0,1.0,0.0
17766720,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7557520866394043,0.3452152013778686,0.3154218196868896,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8906899094581604,0.5737693309783936,0.546313464641571,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8956864476203918,0.5839502215385437,0.4101333320140838,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8289926052093506,0.458774596452713,0.4387906789779663,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6563458442687988,0.2241404354572296,1.034556269645691,284.9996032714844,284.95001220703125,302.0342102050781,296.0755310058594,298.8943786621094,297.2284851074219,284.9982604980469,1.0,0.6504153609275818,0.4579018652439117,0.4579018652439117,1.0,1.0,-3.296552896499634,1.138880729675293,2.157672166824341,0.3952256143093109,0.9476863741874696,0.9476863741874696,0.0,229.41909790039065,237.0,70984.1484375,0.0,3331.01123046875,1.0,278.44268798828125,283.02862548828125,299.0614318847656,303.6219787597656,293.1499938964844,293.1499938964844,278.1499938964844,33514.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690581917762756,1.0,0.0,0.0,3.700960636138916,3.700984477996826,9.139494636656308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.3935546875,0.0,1571.7489013671875,1895.4371337890625,0.0,3113.975830078125,0.9147245287895204,1.0,0.0,3.0,1.0,0.0
17766780,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7522778511047363,0.3444614112377167,0.3151348829269409,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8838464021682739,0.5671000480651855,0.5413035750389099,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8932836651802063,0.586763322353363,0.4123939275741577,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8255736231803894,0.4583576619625091,0.4387958645820617,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.653549313545227,0.2239736914634704,1.0352381467819214,284.90606689453125,284.95001220703125,302.0417785644531,296.061279296875,298.89031982421875,297.2262268066406,284.90704345703125,1.0,0.6521875262260437,0.4564641118049621,0.4564641118049621,1.0,1.0,-3.293742656707764,1.1343960762023926,2.159346580505371,0.3906431198120117,0.8605600595474243,0.8605600595474243,0.0,233.53468322753903,240.0,71392.375,0.0,3347.82275390625,1.0,278.1574401855469,282.9181823730469,299.0770874023437,303.7452697753906,293.1499938964844,293.1499938964844,278.45001220703125,38583.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755992650985718,1.0,0.0,0.0,3.583590745925904,3.583614587783813,8.568999305680336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.251953125,0.0,1479.509033203125,1895.4371337890625,0.0,3175.325927734375,0.8927764296531677,1.0,0.0,3.0,1.0,0.0
17766840,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7522778511047363,0.3444614112377167,0.3151348829269409,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8838464021682739,0.5671000480651855,0.5413035750389099,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8932836651802063,0.586763322353363,0.4123939275741577,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8255736231803894,0.4583576619625091,0.4387958645820617,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.653549313545227,0.2239736914634704,1.0352381467819214,284.90606689453125,284.95001220703125,302.0417785644531,296.061279296875,298.89031982421875,297.2262268066406,284.90704345703125,1.0,0.6521875262260437,0.4564641118049621,0.4564641118049621,1.0,1.0,-3.293742656707764,1.1343960762023926,2.159346580505371,0.3906431198120117,0.8605600595474243,0.8605600595474243,0.0,233.53468322753903,240.0,71392.375,0.0,3347.82275390625,1.0,278.1574401855469,282.9181823730469,299.0770874023437,303.7452697753906,293.1499938964844,293.1499938964844,278.45001220703125,38583.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755992650985718,1.0,0.0,0.0,3.583590745925904,3.583614587783813,8.568999305680336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.251953125,0.0,1479.509033203125,1895.4371337890625,0.0,3175.325927734375,0.8927764296531677,1.0,0.0,3.0,1.0,0.0
17766900,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7512863874435425,0.3444759249687195,0.3149736225605011,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8831131458282471,0.5704161524772644,0.5419288277626038,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8930474519729614,0.5887104868888855,0.4135564863681793,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8246241211891174,0.4584685266017914,0.438744843006134,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6527695059776306,0.2240466773509979,1.035264253616333,285.0170593261719,284.95001220703125,302.0463562011719,296.0543518066406,298.8915100097656,297.229248046875,285.0181884765625,1.0,0.6531110405921936,0.4557452499866485,0.4557452499866485,1.0,1.0,-3.2956488132476807,1.1334398984909058,2.1622090339660645,0.3886261880397796,0.9385074973106384,0.9385074973106384,0.0,234.752685546875,240.0,70636.7109375,0.0,3359.012939453125,1.0,278.40057373046875,283.0433044433594,299.0277099609375,303.52374267578125,293.1499938964844,293.1499938964844,278.45001220703125,34096.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705613613128662,1.0,0.0,0.0,3.632777690887451,3.632801055908203,8.80584252627159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.8134765625,0.0,1499.9195556640625,1895.4371337890625,0.0,3128.07666015625,0.9017853140830994,1.0,0.0,3.0,1.0,0.0
17766960,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.751027524471283,0.3445986807346344,0.3151012361049652,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.884238600730896,0.5718377232551575,0.5447582602500916,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8936672806739807,0.5907801985740662,0.4150056540966034,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8243767619132996,0.4587024748325348,0.4389700889587402,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6526033878326416,0.2242152839899063,1.0360071659088137,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,298.89373779296875,297.2333374023437,284.998291015625,1.0,0.654313862323761,0.4550165235996246,0.4550165235996246,1.0,1.0,-3.302113771438598,1.1341800689697266,2.167933702468872,0.3875486254692077,0.9467501044273376,0.9467501044273376,0.0,235.4964904785156,243.0,70869.5078125,0.0,3377.87158203125,1.0,278.4425964355469,283.0260925292969,299.033203125,303.5855407714844,293.1499938964844,293.1499938964844,278.1499938964844,33498.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695573806762695,1.0,0.0,0.0,3.696955680847168,3.696979522705078,9.119725632444896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.1669921875,0.0,1567.0791015625,1895.4371337890625,0.0,3118.65869140625,0.9138773083686828,1.0,0.0,3.0,1.0,0.0
17767020,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.747789740562439,0.3438247144222259,0.3147871792316437,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8777112364768982,0.5652093291282654,0.539747416973114,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8915693759918213,0.5937613248825073,0.4173647463321686,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8211407661437988,0.458242654800415,0.4389260411262512,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6500250697135925,0.2240494936704635,1.0366636514663696,284.9062805175781,284.95001220703125,302.0625305175781,296.0342102050781,298.8906555175781,297.2311096191406,284.9072265625,1.0,0.6560614109039307,0.4535591006278991,0.4535591006278991,1.0,1.0,-3.2993004322052,1.1295002698898315,2.169800281524658,0.3842186629772186,0.8598395586013794,0.8598395586013794,0.0,239.5819549560547,246.0,71274.6015625,0.0,3394.49853515625,1.0,278.157470703125,282.9156494140625,299.0498962402344,303.70977783203125,293.1499938964844,293.1499938964844,278.45001220703125,38577.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760749697685242,1.0,0.0,0.0,3.579651355743408,3.5796751976013184,8.550170491616882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.3916015625,0.0,1475.2154541015625,1895.4371337890625,0.0,3179.78662109375,0.8918982148170471,1.0,0.0,3.0,1.0,0.0
17767080,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.747789740562439,0.3438247144222259,0.3147871792316437,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8777112364768982,0.5652093291282654,0.539747416973114,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8915693759918213,0.5937613248825073,0.4173647463321686,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8211407661437988,0.458242654800415,0.4389260411262512,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6500250697135925,0.2240494936704635,1.0366636514663696,284.9062805175781,284.95001220703125,302.0625305175781,296.0342102050781,298.8906555175781,297.2311096191406,284.9072265625,1.0,0.6560614109039307,0.4535591006278991,0.4535591006278991,1.0,1.0,-3.2993004322052,1.1295002698898315,2.169800281524658,0.3842186629772186,0.8598395586013794,0.8598395586013794,0.0,239.5819549560547,246.0,71274.6015625,0.0,3394.49853515625,1.0,278.157470703125,282.9156494140625,299.0498962402344,303.70977783203125,293.1499938964844,293.1499938964844,278.45001220703125,38577.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760749697685242,1.0,0.0,0.0,3.579651355743408,3.5796751976013184,8.550170491616882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.3916015625,0.0,1475.2154541015625,1895.4371337890625,0.0,3179.78662109375,0.8918982148170471,1.0,0.0,3.0,1.0,0.0
17767140,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7466901540756226,0.3439441323280334,0.3147381246089935,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8783072233200073,0.5698696970939636,0.54325270652771,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.892221987247467,0.5980079174041748,0.4201309382915497,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8200721740722656,0.4585507214069366,0.4390640556812286,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6492204666137695,0.224293053150177,1.0374250411987305,284.999755859375,284.95001220703125,302.07501220703125,296.0213317871094,298.8949890136719,297.238525390625,284.9989318847656,1.0,0.658181369304657,0.4521016776561737,0.4521016776561737,1.0,1.0,-3.307851076126098,1.1291345357894895,2.1787166595458984,0.3827311992645263,0.945837378501892,0.945837378501892,0.0,241.5115203857422,249.0,70747.40625,0.0,3424.93408203125,1.0,278.4418640136719,283.0238952636719,299.0074157714844,303.55133056640625,293.1499938964844,293.1499938964844,278.1499938964844,33571.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870033323764801,1.0,0.0,0.0,3.6914122104644775,3.691436052322388,9.092396453524998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.87109375,0.0,1561.357177734375,1895.4371337890625,0.0,3123.123046875,0.912895143032074,1.0,0.0,3.0,1.0,0.0
17767200,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7466901540756226,0.3439441323280334,0.3147381246089935,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8783072233200073,0.5698696970939636,0.54325270652771,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.892221987247467,0.5980079174041748,0.4201309382915497,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8200721740722656,0.4585507214069366,0.4390640556812286,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6492204666137695,0.224293053150177,1.0374250411987305,284.999755859375,284.95001220703125,302.07501220703125,296.0213317871094,298.8949890136719,297.238525390625,284.9989318847656,1.0,0.658181369304657,0.4521016776561737,0.4521016776561737,1.0,1.0,-3.307851076126098,1.1291345357894895,2.1787166595458984,0.3827311992645263,0.945837378501892,0.945837378501892,0.0,241.5115203857422,249.0,70747.40625,0.0,3424.93408203125,1.0,278.4418640136719,283.0238952636719,299.0074157714844,303.55133056640625,293.1499938964844,293.1499938964844,278.1499938964844,33571.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870033323764801,1.0,0.0,0.0,3.6914122104644775,3.691436052322388,9.092396453524998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.87109375,0.0,1561.357177734375,1895.4371337890625,0.0,3123.123046875,0.912895143032074,1.0,0.0,3.0,1.0,0.0
17767260,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7435921430587769,0.3431560695171356,0.3144047856330871,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8719160556793213,0.5632014870643616,0.538118302822113,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8903273344039917,0.6011571288108826,0.4226175248622894,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8169041872024536,0.4580519497394562,0.4389796853065491,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6467702984809875,0.224123328924179,1.0380603075027466,284.9065856933594,284.95001220703125,302.0884094238281,296.0088806152344,298.89239501953125,297.2361145019531,284.907470703125,1.0,0.6599142551422119,0.4506453573703766,0.4506453573703766,1.0,1.0,-3.304945468902588,1.1243691444396973,2.18057632446289,0.3796183168888092,0.859176754951477,0.859176754951477,0.0,245.6068725585937,252.0,71158.5703125,0.0,3441.398193359375,1.0,278.1575012207031,282.9129333496094,299.0244140625,303.6761474609375,293.1499938964844,293.1499938964844,278.45001220703125,38568.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764960765838623,1.0,0.0,0.0,3.575961112976074,3.5759847164154053,8.532550168638409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.3505859375,0.0,1471.172119140625,1895.4371337890625,0.0,3183.7353515625,0.891074538230896,1.0,0.0,3.0,1.0,0.0
