time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7435921430587769,0.3431560695171356,0.3144047856330871,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8719160556793213,0.5632014870643616,0.538118302822113,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8903273344039917,0.6011571288108826,0.4226175248622894,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8169041872024536,0.4580519497394562,0.4389796853065491,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6467702984809875,0.224123328924179,1.0380603075027466,284.9065856933594,284.95001220703125,302.0884094238281,296.0088806152344,298.89239501953125,297.2361145019531,284.907470703125,1.0,0.6599142551422119,0.4506453573703766,0.4506453573703766,1.0,1.0,-3.304945468902588,1.1243691444396973,2.18057632446289,0.3796183168888092,0.859176754951477,0.859176754951477,0.0,245.6068725585937,252.0,71158.5703125,0.0,3441.398193359375,1.0,278.1575012207031,282.9129333496094,299.0244140625,303.6761474609375,293.1499938964844,293.1499938964844,278.45001220703125,38568.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764960765838623,1.0,0.0,0.0,3.575961112976074,3.5759847164154053,8.532550168638409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.3505859375,0.0,1471.172119140625,1895.4371337890625,0.0,3183.7353515625,0.891074538230896,1.0,0.0,3.0,1.0,0.0
17767380,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7424524426460266,0.3432518243789673,0.3143427073955536,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8723428249359131,0.5676265954971313,0.5414302945137024,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8909453749656677,0.6054956316947937,0.4254611432552337,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8157488107681274,0.4583093822002411,0.4390785098075866,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6459307670593262,0.2243546247482299,1.0388022661209106,284.99951171875,284.95001220703125,302.10235595703125,295.99676513671875,298.89697265625,297.2430419921875,284.99871826171875,1.0,0.662009596824646,0.4491890668869018,0.4491890668869018,1.0,1.0,-3.313268184661865,1.1239867210388184,2.189281463623047,0.3765899538993835,0.9447647333145142,0.9447647333145142,0.0,247.5637359619141,255.0,70631.3515625,0.0,3471.626708984375,1.0,278.4418640136719,283.0208435058594,298.9826354980469,303.5185241699219,293.1499938964844,293.1499938964844,278.1499938964844,33571.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704131841659546,1.0,0.0,0.0,3.687786817550659,3.687810897827149,9.074546483134328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.806640625,0.0,1557.259033203125,1895.4371337890625,0.0,3126.6865234375,0.9120786786079408,1.0,0.0,3.0,1.0,0.0
17767440,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7424524426460266,0.3432518243789673,0.3143427073955536,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8723428249359131,0.5676265954971313,0.5414302945137024,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8909453749656677,0.6054956316947937,0.4254611432552337,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8157488107681274,0.4583093822002411,0.4390785098075866,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6459307670593262,0.2243546247482299,1.0388022661209106,284.99951171875,284.95001220703125,302.10235595703125,295.99676513671875,298.89697265625,297.2430419921875,284.99871826171875,1.0,0.662009596824646,0.4491890668869018,0.4491890668869018,1.0,1.0,-3.313268184661865,1.1239867210388184,2.189281463623047,0.3765899538993835,0.9447647333145142,0.9447647333145142,0.0,247.5637359619141,255.0,70631.3515625,0.0,3471.626708984375,1.0,278.4418640136719,283.0208435058594,298.9826354980469,303.5185241699219,293.1499938964844,293.1499938964844,278.1499938964844,33571.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704131841659546,1.0,0.0,0.0,3.687786817550659,3.687810897827149,9.074546483134328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.806640625,0.0,1557.259033203125,1895.4371337890625,0.0,3126.6865234375,0.9120786786079408,1.0,0.0,3.0,1.0,0.0
17767500,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7412710189819336,0.3428984582424164,0.3143232762813568,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8701197504997253,0.5632389783859253,0.5400429964065552,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8904253244400024,0.607140064239502,0.426875352859497,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8144954442977905,0.4581000506877899,0.4391676783561706,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6450114250183105,0.224310964345932,1.0394819974899292,284.87353515625,284.95001220703125,302.10943603515625,295.9908752441406,298.8961486816406,297.2420654296875,284.8722839355469,1.0,0.6630128622055054,0.4484609067440033,0.4484609067440033,1.0,1.0,-3.3142194747924805,1.1225799322128296,2.1916394233703613,0.37441286444664,0.8564243912696838,0.8564243912696838,0.0,249.348876953125,255.0,71425.609375,0.0,3483.91259765625,1.0,278.1968688964844,282.8786926269531,299.0204467773437,303.7324523925781,293.1499938964844,293.1499938964844,278.1499938964844,37933.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758076429367065,1.0,0.0,0.0,3.648683547973633,3.648707866668701,8.883122859515424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.5322265625,0.0,1546.162353515625,1895.4371337890625,0.0,3177.2802734375,0.9041385054588318,1.0,0.0,3.0,1.0,0.0
17767560,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7393999099731445,0.3424440920352936,0.3139951527118683,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8660035133361816,0.5608882308006287,0.5362106561660767,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8890738487243652,0.6087037920951843,0.4279954135417938,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8125222325325012,0.4577656686306,0.4389545023441314,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.643519937992096,0.2241726368665695,1.0394015312194824,284.9065856933594,284.95001220703125,302.1165466308594,295.98504638671875,298.8946228027344,297.2401123046875,284.90753173828125,1.0,0.6637136936187744,0.4477744698524475,0.4477744698524475,1.0,1.0,-3.3102049827575684,1.1193983554840088,2.19080662727356,0.3714193999767303,0.8583125472068787,0.8583125472068787,0.0,251.65773010253903,258.0,71040.265625,0.0,3487.710205078125,1.0,278.1577453613281,282.9102478027344,299.0005187988281,303.6443176269531,293.1499938964844,293.1499938964844,278.45001220703125,38580.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876850962638855,1.0,0.0,0.0,3.5721535682678223,3.5721774101257324,8.514390401614946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.439453125,0.0,1467.17041015625,1895.4371337890625,0.0,3187.062255859375,0.8902040123939514,1.0,0.0,3.0,1.0,0.0
17767620,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7382820844650269,0.3425062596797943,0.3139095306396484,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8663926124572754,0.5651839971542358,0.5394027829170227,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8897240161895752,0.613101601600647,0.4308817088603973,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8113515973091125,0.4579888880252838,0.439020574092865,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6427104473114014,0.224400594830513,1.0401259660720823,284.9993896484375,284.95001220703125,302.1305847167969,295.97369384765625,298.89947509765625,297.2470397949219,284.9985656738281,1.0,0.6657806634902954,0.4464015662670135,0.4464015662670135,1.0,1.0,-3.3183460235595703,1.1191099882125854,2.199235916137696,0.3684170842170715,0.9438046813011168,0.9438046813011168,0.0,253.6223907470703,261.0,70520.6015625,0.0,3517.71484375,1.0,278.4418334960937,283.0180053710937,298.95947265625,303.4876403808594,293.1499938964844,293.1499938964844,278.1499938964844,33568.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707507252693176,1.0,0.0,0.0,3.684266805648804,3.684290885925293,9.057231409315136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.11328125,0.0,1553.26318359375,1895.4371337890625,0.0,3129.852783203125,0.9112874269485474,1.0,0.0,3.0,1.0,0.0
17767680,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7382820844650269,0.3425062596797943,0.3139095306396484,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8663926124572754,0.5651839971542358,0.5394027829170227,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8897240161895752,0.613101601600647,0.4308817088603973,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8113515973091125,0.4579888880252838,0.439020574092865,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6427104473114014,0.224400594830513,1.0401259660720823,284.9993896484375,284.95001220703125,302.1305847167969,295.97369384765625,298.89947509765625,297.2470397949219,284.9985656738281,1.0,0.6657806634902954,0.4464015662670135,0.4464015662670135,1.0,1.0,-3.3183460235595703,1.1191099882125854,2.199235916137696,0.3684170842170715,0.9438046813011168,0.9438046813011168,0.0,253.6223907470703,261.0,70520.6015625,0.0,3517.71484375,1.0,278.4418334960937,283.0180053710937,298.95947265625,303.4876403808594,293.1499938964844,293.1499938964844,278.1499938964844,33568.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707507252693176,1.0,0.0,0.0,3.684266805648804,3.684290885925293,9.057231409315136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.11328125,0.0,1553.26318359375,1895.4371337890625,0.0,3129.852783203125,0.9112874269485474,1.0,0.0,3.0,1.0,0.0
17767740,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7353767156600952,0.3416533470153808,0.3135189116001129,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8602898716926575,0.5584079027175903,0.5341216325759888,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8880321383476257,0.616344690322876,0.4334400594234466,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8081942796707153,0.4574203491210937,0.4388672709465027,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6404581069946289,0.2242190837860107,1.0407085418701172,284.906982421875,284.95001220703125,302.1441345214844,295.962646484375,298.896728515625,297.2440490722656,284.9078369140625,1.0,0.6674572229385376,0.4450286626815796,0.4450286626815796,1.0,1.0,-3.3151333332061768,1.1144362688064575,2.200697183609009,0.3646735250949859,0.8577742576599121,0.8577742576599121,0.0,257.71600341796875,264.0,70931.1015625,0.0,3533.432861328125,1.0,278.1575622558594,282.90777587890625,298.97808837890625,303.6139831542969,293.1499938964844,293.1499938964844,278.45001220703125,38562.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771976232528687,1.0,0.0,0.0,3.5684659481048584,3.568489551544189,8.496819532410882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.888671875,0.0,1463.0828857421875,1895.4371337890625,0.0,3190.312744140625,0.889408528804779,1.0,0.0,3.0,1.0,0.0
17767800,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7353767156600952,0.3416533470153808,0.3135189116001129,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8602898716926575,0.5584079027175903,0.5341216325759888,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8880321383476257,0.616344690322876,0.4334400594234466,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8081942796707153,0.4574203491210937,0.4388672709465027,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6404581069946289,0.2242190837860107,1.0407085418701172,284.906982421875,284.95001220703125,302.1441345214844,295.962646484375,298.896728515625,297.2440490722656,284.9078369140625,1.0,0.6674572229385376,0.4450286626815796,0.4450286626815796,1.0,1.0,-3.3151333332061768,1.1144362688064575,2.200697183609009,0.3646735250949859,0.8577742576599121,0.8577742576599121,0.0,257.71600341796875,264.0,70931.1015625,0.0,3533.432861328125,1.0,278.1575622558594,282.90777587890625,298.97808837890625,303.6139831542969,293.1499938964844,293.1499938964844,278.45001220703125,38562.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771976232528687,1.0,0.0,0.0,3.5684659481048584,3.568489551544189,8.496819532410882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.888671875,0.0,1463.0828857421875,1895.4371337890625,0.0,3190.312744140625,0.889408528804779,1.0,0.0,3.0,1.0,0.0
17767860,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7343108057975769,0.3416729569435119,0.3133907616138458,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8607239127159119,0.5626136660575867,0.5372359752655029,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8887608647346497,0.620768129825592,0.4363444149494171,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8070583343505859,0.4576185643672943,0.438907265663147,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6397178173065186,0.224443033337593,1.041406750679016,284.9991149902344,284.95001220703125,302.1568603515625,295.95196533203125,298.90118408203125,297.2509460449219,284.998291015625,1.0,0.6694943308830261,0.4437329471111297,0.4437329471111297,1.0,1.0,-3.3230907917022705,1.1141252517700195,2.208965539932251,0.3629758059978485,0.9427309632301332,0.9427309632301332,0.0,259.6854858398437,267.0,70409.859375,0.0,3563.181640625,1.0,278.4418029785156,283.0152587890625,298.93756103515625,303.4580993652344,293.1499938964844,293.1499938964844,278.1499938964844,33568.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710519671440125,1.0,0.0,0.0,3.680655956268311,3.6806797981262207,9.039486030815168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.8212890625,0.0,1549.1986083984375,1895.4371337890625,0.0,3132.6787109375,0.9104729294776917,1.0,0.0,3.0,1.0,0.0
17767920,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7343108057975769,0.3416729569435119,0.3133907616138458,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8607239127159119,0.5626136660575867,0.5372359752655029,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8887608647346497,0.620768129825592,0.4363444149494171,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8070583343505859,0.4576185643672943,0.438907265663147,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6397178173065186,0.224443033337593,1.041406750679016,284.9991149902344,284.95001220703125,302.1568603515625,295.95196533203125,298.90118408203125,297.2509460449219,284.998291015625,1.0,0.6694943308830261,0.4437329471111297,0.4437329471111297,1.0,1.0,-3.3230907917022705,1.1141252517700195,2.208965539932251,0.3629758059978485,0.9427309632301332,0.9427309632301332,0.0,259.6854858398437,267.0,70409.859375,0.0,3563.181640625,1.0,278.4418029785156,283.0152587890625,298.93756103515625,303.4580993652344,293.1499938964844,293.1499938964844,278.1499938964844,33568.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710519671440125,1.0,0.0,0.0,3.680655956268311,3.6806797981262207,9.039486030815168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.8212890625,0.0,1549.1986083984375,1895.4371337890625,0.0,3132.6787109375,0.9104729294776917,1.0,0.0,3.0,1.0,0.0
17767980,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.73154217004776,0.3408028185367584,0.3129766881465912,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8548590540885925,0.5558125376701355,0.5319283604621887,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.887217104434967,0.6240130066871643,0.4389044046401977,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8039505481719971,0.4570305943489074,0.4387319386005401,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.637603223323822,0.224256694316864,1.0419590473175049,284.9071960449219,284.95001220703125,302.1683959960937,295.94158935546875,298.89794921875,297.2481384277344,284.90802001953125,1.0,0.6711440086364746,0.4424372613430023,0.4424372613430023,1.0,1.0,-3.3197596073150635,1.1094821691513062,2.210277318954468,0.3605952858924866,0.8570557236671448,0.8570557236671448,0.0,263.7717590332031,270.0,70820.1953125,0.0,3578.56103515625,1.0,278.1575927734375,282.9055480957031,298.9569396972656,303.5851135253906,293.1499938964844,293.1499938964844,278.45001220703125,38559.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774874210357666,1.0,0.0,0.0,3.5646181106567383,3.5646419525146484,8.478506288156495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.6708984375,0.0,1458.9354248046875,1895.4371337890625,0.0,3193.029296875,0.8885527849197388,1.0,0.0,3.0,1.0,0.0
17768040,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.73154217004776,0.3408028185367584,0.3129766881465912,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8548590540885925,0.5558125376701355,0.5319283604621887,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.887217104434967,0.6240130066871643,0.4389044046401977,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8039505481719971,0.4570305943489074,0.4387319386005401,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.637603223323822,0.224256694316864,1.0419590473175049,284.9071960449219,284.95001220703125,302.1683959960937,295.94158935546875,298.89794921875,297.2481384277344,284.90802001953125,1.0,0.6711440086364746,0.4424372613430023,0.4424372613430023,1.0,1.0,-3.3197596073150635,1.1094821691513062,2.210277318954468,0.3605952858924866,0.8570557236671448,0.8570557236671448,0.0,263.7717590332031,270.0,70820.1953125,0.0,3578.56103515625,1.0,278.1575927734375,282.9055480957031,298.9569396972656,303.5851135253906,293.1499938964844,293.1499938964844,278.45001220703125,38559.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774874210357666,1.0,0.0,0.0,3.5646181106567383,3.5646419525146484,8.478506288156495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.6708984375,0.0,1458.9354248046875,1895.4371337890625,0.0,3193.029296875,0.8885527849197388,1.0,0.0,3.0,1.0,0.0
17768100,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7307183742523193,0.3407573401927948,0.3127653002738952,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8542627692222595,0.5588430166244507,0.5323740839958191,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8872177600860596,0.626181423664093,0.4402156472206116,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8030501008033752,0.4570584893226623,0.4386032223701477,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6369950175285339,0.2243169695138931,1.0419305562973022,285.01580810546875,284.95001220703125,302.1736145019531,295.9364929199219,298.8994445800781,297.251220703125,285.016357421875,1.0,0.67201167345047,0.4417893886566162,0.4417893886566162,1.0,1.0,-3.321410894393921,1.108462691307068,2.2129480838775635,0.3591069877147674,0.9336586594581604,0.9336586594581604,0.0,264.985107421875,270.0,70085.3203125,0.0,3589.33740234375,1.0,278.3996276855469,283.02789306640625,298.9091491699219,303.367919921875,293.1499938964844,293.1499938964844,278.45001220703125,34029.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723539710044861,1.0,0.0,0.0,3.6159496307373047,3.6159729957580566,8.724449003238988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.099609375,0.0,1481.0091552734375,1895.4371337890625,0.0,3144.890869140625,0.8978471159934998,1.0,0.0,3.0,1.0,0.0
17768160,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7304568886756897,0.3408057391643524,0.3128325045108795,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8551924228668213,0.5599629878997803,0.5348908305168152,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8878960609436035,0.628437876701355,0.4418068528175354,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8027620911598206,0.4572017788887024,0.438747376203537,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6368485689163208,0.2244665622711181,1.0426088571548462,284.9984436035156,284.95001220703125,302.17840576171875,295.9315185546875,298.9015808105469,297.2551574707031,284.99713134765625,1.0,0.6731466054916382,0.4411383271217346,0.4411383271217346,1.0,1.0,-3.327423095703125,1.109081149101257,2.218342065811157,0.3580159842967987,0.9413989782333374,0.9413989782333374,0.0,265.7586975097656,273.0,70305.375,0.0,3607.85986328125,1.0,278.4425964355469,283.011962890625,298.916259765625,303.4295959472656,293.1499938964844,293.1499938964844,278.1499938964844,33493.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712636232376099,1.0,0.0,0.0,3.678857326507568,3.67888116836548,9.030653131958388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.9775390625,0.0,1546.6085205078125,1895.4371337890625,0.0,3134.66357421875,0.909781575202942,1.0,0.0,3.0,1.0,0.0
17768220,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7276894450187683,0.3399208188056946,0.3124151229858398,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8494250774383545,0.5530721545219421,0.5296136140823364,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8863165974617004,0.6316678524017334,0.4443678855895996,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7996273040771484,0.4565850496292114,0.4385555684566498,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6347416639328003,0.224262073636055,1.04312002658844,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.8970947265625,297.2518615722656,284.9081726074219,1.0,0.6747723817825317,0.439836174249649,0.439836174249649,1.0,1.0,-3.32405161857605,1.1045985221862793,2.2194530963897705,0.3528444170951843,0.8562223315238953,0.8562223315238953,0.0,269.8269958496094,261.0,70708.53125,0.0,3623.0224609375,1.0,278.1576232910156,282.9036560058594,298.93707275390625,303.5576171875,293.1499938964844,293.1499938964844,278.45001220703125,38564.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777334094047546,1.0,0.0,0.0,3.560410022735596,3.5604336261749268,8.458499110020057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.5966796875,0.0,1454.474365234375,1895.4371337890625,0.0,3195.33544921875,0.8876211643218994,1.0,0.0,3.0,1.0,0.0
17768280,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7276894450187683,0.3399208188056946,0.3124151229858398,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8494250774383545,0.5530721545219421,0.5296136140823364,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8863165974617004,0.6316678524017334,0.4443678855895996,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7996273040771484,0.4565850496292114,0.4385555684566498,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6347416639328003,0.224262073636055,1.04312002658844,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.8970947265625,297.2518615722656,284.9081726074219,1.0,0.6747723817825317,0.439836174249649,0.439836174249649,1.0,1.0,-3.32405161857605,1.1045985221862793,2.2194530963897705,0.3528444170951843,0.8562223315238953,0.8562223315238953,0.0,269.8269958496094,261.0,70708.53125,0.0,3623.0224609375,1.0,278.1576232910156,282.9036560058594,298.93707275390625,303.5576171875,293.1499938964844,293.1499938964844,278.45001220703125,38564.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777334094047546,1.0,0.0,0.0,3.560410022735596,3.5604336261749268,8.458499110020057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.5966796875,0.0,1454.474365234375,1895.4371337890625,0.0,3195.33544921875,0.8876211643218994,1.0,0.0,3.0,1.0,0.0
17768340,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7303246855735779,0.339935302734375,0.3120245933532715,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8544306755065918,0.5572093725204468,0.5323646068572998,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8921298980712891,0.6361083388328552,0.4470843076705932,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8030268549919128,0.4567454755306244,0.43829345703125,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6372313499450684,0.2244782894849777,1.0425018072128296,284.996826171875,284.95001220703125,302.1923522949219,295.91229248046875,298.8989562988281,297.2584533691406,284.9959411621094,1.0,0.6725624799728394,0.4385340511798858,0.4385340511798858,1.0,1.0,-3.3290843963623047,1.1032510995864868,2.2258331775665283,0.3487200140953064,0.9387615323066713,0.9387615323066713,0.0,264.8833923339844,249.0,70145.9765625,0.0,3606.840576171875,1.0,278.4417419433594,283.0097961425781,298.8973693847656,303.4011535644531,293.1499938964844,293.1499938964844,278.1499938964844,33629.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714879155158997,1.0,0.0,0.0,3.671151876449585,3.671175718307495,8.992863627099723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.580078125,0.0,1538.9920654296875,1895.4371337890625,0.0,3136.767822265625,0.9083659648895264,1.0,0.0,3.0,1.0,0.0
17768400,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7303246855735779,0.339935302734375,0.3120245933532715,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8544306755065918,0.5572093725204468,0.5323646068572998,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8921298980712891,0.6361083388328552,0.4470843076705932,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8030268549919128,0.4567454755306244,0.43829345703125,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6372313499450684,0.2244782894849777,1.0425018072128296,284.996826171875,284.95001220703125,302.1923522949219,295.91229248046875,298.8989562988281,297.2584533691406,284.9959411621094,1.0,0.6725624799728394,0.4385340511798858,0.4385340511798858,1.0,1.0,-3.3290843963623047,1.1032510995864868,2.2258331775665283,0.3487200140953064,0.9387615323066713,0.9387615323066713,0.0,264.8833923339844,249.0,70145.9765625,0.0,3606.840576171875,1.0,278.4417419433594,283.0097961425781,298.8973693847656,303.4011535644531,293.1499938964844,293.1499938964844,278.1499938964844,33629.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714879155158997,1.0,0.0,0.0,3.671151876449585,3.671175718307495,8.992863627099723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.580078125,0.0,1538.9920654296875,1895.4371337890625,0.0,3136.767822265625,0.9083659648895264,1.0,0.0,3.0,1.0,0.0
17768460,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7336291074752808,0.3391518592834472,0.311265230178833,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8563212156295776,0.550815761089325,0.526907205581665,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8989495038986206,0.6394153237342834,0.4493640661239624,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.807344377040863,0.4561837613582611,0.4377044439315796,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6404634714126587,0.2243527323007583,1.041243314743042,284.9062805175781,284.95001220703125,302.19561767578125,295.90313720703125,298.892578125,297.2553405761719,284.906982421875,1.0,0.6680867075920105,0.4372428655624389,0.4372428655624389,1.0,1.0,-3.322142601013184,1.0973470211029053,2.2247955799102783,0.3443232476711273,0.852941632270813,0.852941632270813,0.0,258.10333251953125,237.0,70470.8828125,0.0,3552.09033203125,1.0,278.1576843261719,282.9029846191406,298.9173583984375,303.5233764648437,293.1499938964844,293.1499938964844,278.45001220703125,38675.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777050375938416,1.0,0.0,0.0,3.549077033996582,3.549100637435913,8.404737741329882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.291015625,0.0,1443.224365234375,1895.4371337890625,0.0,3195.0693359375,0.8852007985115051,1.0,0.0,3.0,1.0,0.0
17768520,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7336291074752808,0.3391518592834472,0.311265230178833,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8563212156295776,0.550815761089325,0.526907205581665,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8989495038986206,0.6394153237342834,0.4493640661239624,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.807344377040863,0.4561837613582611,0.4377044439315796,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6404634714126587,0.2243527323007583,1.041243314743042,284.9062805175781,284.95001220703125,302.19561767578125,295.90313720703125,298.892578125,297.2553405761719,284.906982421875,1.0,0.6680867075920105,0.4372428655624389,0.4372428655624389,1.0,1.0,-3.322142601013184,1.0973470211029053,2.2247955799102783,0.3443232476711273,0.852941632270813,0.852941632270813,0.0,258.10333251953125,237.0,70470.8828125,0.0,3552.09033203125,1.0,278.1576843261719,282.9029846191406,298.9173583984375,303.5233764648437,293.1499938964844,293.1499938964844,278.45001220703125,38675.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777050375938416,1.0,0.0,0.0,3.549077033996582,3.549100637435913,8.404737741329882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.291015625,0.0,1443.224365234375,1895.4371337890625,0.0,3195.0693359375,0.8852007985115051,1.0,0.0,3.0,1.0,0.0
17768580,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7402627468109131,0.3393015265464782,0.3107726275920868,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8665530681610107,0.5551726222038269,0.5297330617904663,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9105998277664183,0.6439729928970337,0.4519862532615661,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8152022361755371,0.4564310014247894,0.4372871220111847,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6466026306152344,0.2246933132410049,1.0400418043136597,284.9950866699219,284.95001220703125,302.1959228515625,295.8942565917969,298.8926086425781,297.2623596191406,284.9942626953125,1.0,0.6629602313041687,0.435951679944992,0.435951679944992,1.0,1.0,-3.3261425495147705,1.0954374074935913,2.2307050228118896,0.3423461616039276,0.9339278936386108,0.9339278936386108,0.0,247.2621307373047,225.0,69884.828125,0.0,3499.92333984375,1.0,278.4416198730469,283.0093078613281,298.8781433105469,303.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,33697.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712061643600464,1.0,0.0,0.0,3.6576895713806152,3.6577131748199454,8.927029284677701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.08203125,0.0,1524.478515625,1895.4371337890625,0.0,3134.125,0.905386209487915,1.0,0.0,3.0,1.0,0.0
17768640,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7402627468109131,0.3393015265464782,0.3107726275920868,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8665530681610107,0.5551726222038269,0.5297330617904663,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9105998277664183,0.6439729928970337,0.4519862532615661,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8152022361755371,0.4564310014247894,0.4372871220111847,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6466026306152344,0.2246933132410049,1.0400418043136597,284.9950866699219,284.95001220703125,302.1959228515625,295.8942565917969,298.8926086425781,297.2623596191406,284.9942626953125,1.0,0.6629602313041687,0.435951679944992,0.435951679944992,1.0,1.0,-3.3261425495147705,1.0954374074935913,2.2307050228118896,0.3423461616039276,0.9339278936386108,0.9339278936386108,0.0,247.2621307373047,225.0,69884.828125,0.0,3499.92333984375,1.0,278.4416198730469,283.0093078613281,298.8781433105469,303.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,33697.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712061643600464,1.0,0.0,0.0,3.6576895713806152,3.6577131748199454,8.927029284677701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.08203125,0.0,1524.478515625,1895.4371337890625,0.0,3134.125,0.905386209487915,1.0,0.0,3.0,1.0,0.0
17768700,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7434796094894409,0.3390038609504699,0.310533195734024,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8699433207511902,0.5510402321815491,0.5281769633293152,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9166125059127808,0.6457017660140991,0.4532649219036102,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8188779354095459,0.4562390148639679,0.4371125400066376,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6496605277061462,0.2247253954410553,1.0397453308105469,284.8720397949219,284.95001220703125,302.19488525390625,295.88995361328125,298.8888854980469,297.26129150390625,284.8713073730469,1.0,0.6601296663284302,0.4353060722351074,0.4353060722351074,1.0,1.0,-3.324973821640014,1.0932717323303225,2.2317020893096924,0.3412958681583404,0.8464164137840271,0.8464164137840271,0.0,242.2134246826172,225.0,70598.9375,0.0,3468.55224609375,1.0,278.1976318359375,282.871826171875,298.9177551269531,303.5757141113281,293.1499938964844,293.1499938964844,278.1499938964844,38265.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764376640319824,1.0,0.0,0.0,3.611511707305908,3.6115357875823975,8.703048024472082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.7314453125,0.0,1507.5440673828125,1895.4371337890625,0.0,3183.1875,0.8960251212120056,1.0,0.0,3.0,1.0,0.0
17768760,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7462472915649414,0.3386386930942535,0.3100076615810394,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8717730045318604,0.5490341186523438,0.524382472038269,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9221541285514832,0.6473795771598816,0.4542454183101654,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8220656514167786,0.455948919057846,0.4366515278816223,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6523652076721191,0.2246817499399185,1.0387293100357056,284.9071960449219,284.95001220703125,302.19293212890625,295.8856811523437,298.8843994140625,297.25946044921875,284.90789794921875,1.0,0.6569146513938904,0.4347390234470367,0.4347390234470367,1.0,1.0,-3.319178581237793,1.0896034240722656,2.229575157165528,0.3394874632358551,0.8499057292938232,0.8499057292938232,0.0,237.47203063964844,213.0,70192.546875,0.0,3428.336181640625,1.0,278.15802001953125,282.9053955078125,298.8992004394531,303.4868469238281,293.1499938964844,293.1499938964844,278.45001220703125,38692.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877275824546814,1.0,0.0,0.0,3.53356409072876,3.533587455749512,8.331423941854155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.8232421875,0.0,1426.95068359375,1895.4371337890625,0.0,3191.04541015625,0.8817604780197144,1.0,0.0,3.0,1.0,0.0
17768820,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.755408763885498,0.3388606011867523,0.3095345497131347,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8851302266120911,0.5533261895179749,0.5271404385566711,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9385231137275696,0.6520047783851624,0.4568771719932556,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8319822549819946,0.4562402069568634,0.4362255036830902,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6609367728233337,0.2251041531562805,1.0376485586166382,284.9946594238281,284.95001220703125,302.1863098144531,295.8773803710937,298.8826904296875,297.266357421875,284.9938659667969,1.0,0.6509416103363037,0.433604896068573,0.433604896068573,1.0,1.0,-3.3232662677764893,1.0881295204162598,2.235136747360229,0.3376478552818298,0.9300914406776428,0.9300914406776428,0.0,225.08404541015625,201.0,69629.1484375,0.0,3367.491943359375,1.0,278.4415283203125,283.01055908203125,298.8610534667969,303.3307189941406,293.1499938964844,293.1499938964844,278.1499938964844,33689.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707416653633118,1.0,0.0,0.0,3.6431725025177,3.643195867538452,8.856308681970404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.1650390625,0.0,1508.3297119140625,1895.4371337890625,0.0,3129.76806640625,0.9021198153495787,1.0,0.0,3.0,1.0,0.0
17768880,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.755408763885498,0.3388606011867523,0.3095345497131347,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8851302266120911,0.5533261895179749,0.5271404385566711,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9385231137275696,0.6520047783851624,0.4568771719932556,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8319822549819946,0.4562402069568634,0.4362255036830902,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6609367728233337,0.2251041531562805,1.0376485586166382,284.9946594238281,284.95001220703125,302.1863098144531,295.8773803710937,298.8826904296875,297.266357421875,284.9938659667969,1.0,0.6509416103363037,0.433604896068573,0.433604896068573,1.0,1.0,-3.3232662677764893,1.0881295204162598,2.235136747360229,0.3376478552818298,0.9300914406776428,0.9300914406776428,0.0,225.08404541015625,201.0,69629.1484375,0.0,3367.491943359375,1.0,278.4415283203125,283.01055908203125,298.8610534667969,303.3307189941406,293.1499938964844,293.1499938964844,278.1499938964844,33689.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707416653633118,1.0,0.0,0.0,3.6431725025177,3.643195867538452,8.856308681970404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.1650390625,0.0,1508.3297119140625,1895.4371337890625,0.0,3129.76806640625,0.9021198153495787,1.0,0.0,3.0,1.0,0.0
17768940,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7635001540184021,0.3382565379142761,0.3087949454784393,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8926458358764648,0.5472911596298218,0.5218134522438049,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9526286721229552,0.6554569602012634,0.4591466784477234,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8407214283943176,0.4557908475399017,0.4355918169021606,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6687098145484924,0.2251551449298858,1.0364927053451538,284.9085388183594,284.95001220703125,302.1756591796875,295.86932373046875,298.87237548828125,297.2633361816406,284.9090576171875,1.0,0.6444225311279297,0.4324707686901092,0.4324707686901092,1.0,1.0,-3.316561460494995,1.0827019214630127,2.2338595390319824,0.3337027132511139,0.8476466536521912,0.8476466536521912,0.0,214.49038696289065,189.0,69944.7890625,0.0,3292.27685546875,1.0,278.1579284667969,282.9082336425781,298.8829040527344,303.4535522460937,293.1499938964844,293.1499938964844,278.45001220703125,38643.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768432140350342,1.0,0.0,0.0,3.519087791442871,3.519110918045044,8.263299378086231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.689453125,0.0,1411.4141845703125,1895.4371337890625,0.0,3186.989501953125,0.878556489944458,1.0,0.0,3.0,1.0,0.0
17769000,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7635001540184021,0.3382565379142761,0.3087949454784393,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8926458358764648,0.5472911596298218,0.5218134522438049,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9526286721229552,0.6554569602012634,0.4591466784477234,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8407214283943176,0.4557908475399017,0.4355918169021606,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6687098145484924,0.2251551449298858,1.0364927053451538,284.9085388183594,284.95001220703125,302.1756591796875,295.86932373046875,298.87237548828125,297.2633361816406,284.9090576171875,1.0,0.6444225311279297,0.4324707686901092,0.4324707686901092,1.0,1.0,-3.316561460494995,1.0827019214630127,2.2338595390319824,0.3337027132511139,0.8476466536521912,0.8476466536521912,0.0,214.49038696289065,189.0,69944.7890625,0.0,3292.27685546875,1.0,278.1579284667969,282.9082336425781,298.8829040527344,303.4535522460937,293.1499938964844,293.1499938964844,278.45001220703125,38643.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768432140350342,1.0,0.0,0.0,3.519087791442871,3.519110918045044,8.263299378086231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.689453125,0.0,1411.4141845703125,1895.4371337890625,0.0,3186.989501953125,0.878556489944458,1.0,0.0,3.0,1.0,0.0
17769060,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7753905653953552,0.3385138511657715,0.3083472847938537,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9092007875442504,0.5515332818031311,0.524554967880249,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9702944159507751,0.6601173281669617,0.4617966413497925,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8533322811126709,0.4560974836349487,0.4351723790168762,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6797991394996643,0.2256233990192413,1.0355740785598757,284.9941711425781,284.95001220703125,302.16064453125,295.86151123046875,298.8682861328125,297.27008056640625,284.993408203125,1.0,0.6381702423095703,0.4314092397689819,0.4314092397689819,1.0,1.0,-3.3208820819854736,1.0815839767456057,2.239298105239868,0.3306109011173248,0.926674783229828,0.926674783229828,0.0,201.68115234375,177.0,69398.5234375,0.0,3229.447021484375,1.0,278.44140625,283.0121154785156,298.8452453613281,303.29949951171875,293.1499938964844,293.1499938964844,278.1499938964844,33673.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703142404556274,1.0,0.0,0.0,3.629732370376587,3.629755735397339,8.791084837866947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.810546875,0.0,1493.4251708984375,1895.4371337890625,0.0,3125.75830078125,0.8990846276283264,1.0,0.0,3.0,1.0,0.0
17769120,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7753905653953552,0.3385138511657715,0.3083472847938537,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9092007875442504,0.5515332818031311,0.524554967880249,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9702944159507751,0.6601173281669617,0.4617966413497925,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8533322811126709,0.4560974836349487,0.4351723790168762,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6797991394996643,0.2256233990192413,1.0355740785598757,284.9941711425781,284.95001220703125,302.16064453125,295.86151123046875,298.8682861328125,297.27008056640625,284.993408203125,1.0,0.6381702423095703,0.4314092397689819,0.4314092397689819,1.0,1.0,-3.3208820819854736,1.0815839767456057,2.239298105239868,0.3306109011173248,0.926674783229828,0.926674783229828,0.0,201.68115234375,177.0,69398.5234375,0.0,3229.447021484375,1.0,278.44140625,283.0121154785156,298.8452453613281,303.29949951171875,293.1499938964844,293.1499938964844,278.1499938964844,33673.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703142404556274,1.0,0.0,0.0,3.629732370376587,3.629755735397339,8.791084837866947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.810546875,0.0,1493.4251708984375,1895.4371337890625,0.0,3125.75830078125,0.8990846276283264,1.0,0.0,3.0,1.0,0.0
