time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7859900593757629,0.3379493057727813,0.307633101940155,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9203140139579772,0.5456172823905945,0.5192945599555969,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.984310507774353,0.6635981798171997,0.4640786945819855,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8648268580436707,0.4556684195995331,0.4345470368862152,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6898385882377625,0.2257181406021118,1.0345739126205444,284.9093933105469,284.95001220703125,302.14093017578125,295.8539428710937,298.8554382324219,297.26708984375,284.90985107421875,1.0,0.6314722299575806,0.430347740650177,0.430347740650177,1.0,1.0,-3.3144984245300293,1.0765070915222168,2.2379913330078125,0.3262239396572113,0.8454362154006958,0.8454362154006958,0.0,190.8675079345703,165.0,69719.3046875,0.0,3154.02880859375,1.0,278.1580505371094,282.9112243652344,298.86767578125,303.42315673828125,293.1499938964844,293.1499938964844,278.45001220703125,38611.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764520883560181,1.0,0.0,0.0,3.5057127475738525,3.5057358741760254,8.200606202990457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.0234375,0.0,1397.2587890625,1895.4371337890625,0.0,3183.322509765625,0.8755756616592407,1.0,0.0,3.0,1.0,0.0
17769240,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7859900593757629,0.3379493057727813,0.307633101940155,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9203140139579772,0.5456172823905945,0.5192945599555969,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.984310507774353,0.6635981798171997,0.4640786945819855,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8648268580436707,0.4556684195995331,0.4345470368862152,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6898385882377625,0.2257181406021118,1.0345739126205444,284.9093933105469,284.95001220703125,302.14093017578125,295.8539428710937,298.8554382324219,297.26708984375,284.90985107421875,1.0,0.6314722299575806,0.430347740650177,0.430347740650177,1.0,1.0,-3.3144984245300293,1.0765070915222168,2.2379913330078125,0.3262239396572113,0.8454362154006958,0.8454362154006958,0.0,190.8675079345703,165.0,69719.3046875,0.0,3154.02880859375,1.0,278.1580505371094,282.9112243652344,298.86767578125,303.42315673828125,293.1499938964844,293.1499938964844,278.45001220703125,38611.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764520883560181,1.0,0.0,0.0,3.5057127475738525,3.5057358741760254,8.200606202990457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.0234375,0.0,1397.2587890625,1895.4371337890625,0.0,3183.322509765625,0.8755756616592407,1.0,0.0,3.0,1.0,0.0
17769300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7929357290267944,0.3380489945411682,0.3072878122329712,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9302404522895812,0.5486847758293152,0.5197099447250366,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9921960234642028,0.6658961176872253,0.465269386768341,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8723897933959961,0.4557744860649109,0.4342104792594909,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6962701082229614,0.225927248597145,1.033840298652649,285.0133056640625,284.95001220703125,302.1291809082031,295.8502197265625,298.8516540527344,297.2700500488281,285.013427734375,1.0,0.6281561255455017,0.4298169910907745,0.4298169910907745,1.0,1.0,-3.3147099018096924,1.075230836868286,2.239478826522827,0.3243397772312164,0.9188262224197388,0.9188262224197388,0.0,184.62245178222656,165.0,69002.796875,0.0,3119.1884765625,1.0,278.398193359375,283.0298156738281,298.82110595703125,303.2088623046875,293.1499938964844,293.1499938964844,278.45001220703125,34003.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711424469947815,1.0,0.0,0.0,3.557957649230957,3.557980298995972,8.4468507566271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.3154296875,0.0,1418.5924072265625,1895.4371337890625,0.0,3133.527099609375,0.884894609451294,1.0,0.0,3.0,1.0,0.0
17769360,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.800956130027771,0.3382187485694885,0.3072108030319214,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9424465894699096,0.5497260689735413,0.5219154953956604,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.668266773223877,0.4656526148319244,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8811325430870056,0.4559738337993622,0.4341410994529724,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7036097645759583,0.226217046380043,1.0338544845581057,284.99237060546875,284.95001220703125,302.1161499023437,295.8465576171875,298.8479309082031,297.27362060546875,284.9908142089844,1.0,0.625006914138794,0.4292775988578796,0.4292775988578796,1.0,1.0,-3.3173611164093018,1.074791431427002,2.2425696849823,0.3232495486736297,0.922645092010498,0.922645092010498,0.0,178.23599243164062,153.0,69176.65625,0.0,3089.1533203125,1.0,278.4420471191406,283.01239013671875,298.8297119140625,303.2701721191406,293.1499938964844,293.1499938964844,278.1499938964844,33592.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698961138725281,1.0,0.0,0.0,3.6191248893737793,3.6191482543945312,8.739779104871559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.294921875,0.0,1481.2259521484375,1895.4371337890625,0.0,3121.83642578125,0.8963895440101624,1.0,0.0,3.0,1.0,0.0
17769420,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8098861575126648,0.3375647664070129,0.3065648972988128,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9509080052375792,0.5431120991706848,0.5162533521652222,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.674235999584198,0.4503672420978546,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8912939429283142,0.4554370641708374,0.4335750341415405,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7120662331581116,0.226272851228714,1.0333693027496338,284.9028625488281,284.95001220703125,302.0859680175781,295.8393249511719,298.8373718261719,297.28094482421875,284.9028625488281,1.0,0.6167871952056885,0.4281988143920898,0.4281988143920898,1.0,1.0,-3.290475606918335,1.062106013298035,2.22836971282959,0.3165397644042969,0.8346921801567078,0.8346921801567078,0.0,169.8975067138672,156.0,69094.671875,0.0,2983.517578125,1.0,278.1582336425781,282.9140319824219,298.8501892089844,303.37261962890625,293.1499938964844,293.1499938964844,278.45001220703125,39102.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755941390991211,1.0,0.0,0.0,3.472590923309326,3.47261381149292,8.046380912674067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.673828125,0.0,1366.6904296875,1895.4371337890625,0.0,3175.27783203125,0.8686304688453674,1.0,0.0,3.0,1.0,0.0
17769480,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8098861575126648,0.3375647664070129,0.3065648972988128,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9509080052375792,0.5431120991706848,0.5162533521652222,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.674235999584198,0.4503672420978546,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8912939429283142,0.4554370641708374,0.4335750341415405,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7120662331581116,0.226272851228714,1.0333693027496338,284.9028625488281,284.95001220703125,302.0859680175781,295.8393249511719,298.8373718261719,297.28094482421875,284.9028625488281,1.0,0.6167871952056885,0.4281988143920898,0.4281988143920898,1.0,1.0,-3.290475606918335,1.062106013298035,2.22836971282959,0.3165397644042969,0.8346921801567078,0.8346921801567078,0.0,169.8975067138672,156.0,69094.671875,0.0,2983.517578125,1.0,278.1582336425781,282.9140319824219,298.8501892089844,303.37261962890625,293.1499938964844,293.1499938964844,278.45001220703125,39102.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755941390991211,1.0,0.0,0.0,3.472590923309326,3.47261381149292,8.046380912674067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.673828125,0.0,1366.6904296875,1895.4371337890625,0.0,3175.27783203125,0.8686304688453674,1.0,0.0,3.0,1.0,0.0
17769540,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8135197758674622,0.3376434743404388,0.3063186705112457,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9562891125679016,0.5462085604667664,0.5167832374572754,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.6789643168449402,0.4438576698303222,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8955844044685364,0.4555006325244903,0.4333261847496032,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7154793739318848,0.2265012264251709,1.033291578292847,285.00421142578125,284.95001220703125,302.0679931640625,295.8356018066406,298.83837890625,297.2948303222656,285.0032043457031,1.0,0.6142945289611816,0.4276378452777862,0.4276378452777862,1.0,1.0,-3.2825698852539062,1.0577681064605713,2.224801778793335,0.3135508894920349,0.904373824596405,0.904373824596405,0.0,166.68006896972656,156.0,68265.515625,0.0,2948.590576171875,1.0,278.4008178710937,283.0320739746094,298.8013610839844,303.1480712890625,293.1499938964844,293.1499938964844,278.45001220703125,34234.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695342540740967,1.0,0.0,0.0,3.521578311920166,3.5216007232666016,8.275000027424539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.609375,0.0,1382.188720703125,1895.4371337890625,0.0,3118.44140625,0.8768454790115356,1.0,0.0,3.0,1.0,0.0
17769600,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8165310025215149,0.3377680778503418,0.3063748180866241,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9615297317504884,0.5468817949295044,0.5189415216445923,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.683548629283905,0.4388329982757568,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8991316556930542,0.4556337594985962,0.4333774149417877,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7182930707931519,0.2267939746379852,1.0341309309005735,284.98272705078125,284.95001220703125,302.04998779296875,295.83221435546875,298.83990478515625,297.30877685546875,284.9822692871094,1.0,0.6128195524215698,0.4271200299263,0.4271200299263,1.0,1.0,-3.280259847640991,1.055570125579834,2.224689722061157,0.3117977380752563,0.903421938419342,0.903421938419342,0.0,164.40220642089844,159.0,68298.5625,0.0,2930.926513671875,1.0,278.4409484863281,283.0177307128906,298.8105773925781,303.19805908203125,293.1499938964844,293.1499938964844,278.1499938964844,34185.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679210543632507,1.0,0.0,0.0,3.566765785217285,3.566788673400879,8.488725029565103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.228515625,0.0,1429.2532958984375,1895.4371337890625,0.0,3103.308349609375,0.8853021264076233,1.0,0.0,3.0,1.0,0.0
17769660,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8177794218063354,0.3372479975223541,0.3060148954391479,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9605057835578918,0.5415164828300476,0.5142531394958496,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.6912953853607178,0.4362062215805053,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9007618427276612,0.4551746547222137,0.433059960603714,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7199318408966064,0.2270185798406601,1.0353530645370483,284.91314697265625,284.95001220703125,302.0102844238281,295.82586669921875,298.8339233398437,297.3238220214844,284.9129333496094,1.0,0.6110286712646484,0.4263921976089477,0.4263921976089477,1.0,1.0,-3.2721176147460938,1.05065655708313,2.221461057662964,0.3086641430854797,0.8315101861953735,0.8315101861953735,0.0,162.92369079589844,162.0,68561.375,0.0,2905.414794921875,1.0,278.1590881347656,282.931396484375,298.8348083496094,303.3127746582031,293.1499938964844,293.1499938964844,278.45001220703125,38537.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730486035346985,1.0,0.0,0.0,3.434235095977783,3.434257745742798,7.869612659305858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.78515625,0.0,1323.968994140625,1895.4371337890625,0.0,3151.406005859375,0.8596633672714233,1.0,0.0,3.0,1.0,0.0
17769720,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8177794218063354,0.3372479975223541,0.3060148954391479,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9605057835578918,0.5415164828300476,0.5142531394958496,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.6912953853607178,0.4362062215805053,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9007618427276612,0.4551746547222137,0.433059960603714,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7199318408966064,0.2270185798406601,1.0353530645370483,284.91314697265625,284.95001220703125,302.0102844238281,295.82586669921875,298.8339233398437,297.3238220214844,284.9129333496094,1.0,0.6110286712646484,0.4263921976089477,0.4263921976089477,1.0,1.0,-3.2721176147460938,1.05065655708313,2.221461057662964,0.3086641430854797,0.8315101861953735,0.8315101861953735,0.0,162.92369079589844,162.0,68561.375,0.0,2905.414794921875,1.0,278.1590881347656,282.931396484375,298.8348083496094,303.3127746582031,293.1499938964844,293.1499938964844,278.45001220703125,38537.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730486035346985,1.0,0.0,0.0,3.434235095977783,3.434257745742798,7.869612659305858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.78515625,0.0,1323.968994140625,1895.4371337890625,0.0,3151.406005859375,0.8596633672714233,1.0,0.0,3.0,1.0,0.0
17769780,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8191412091255188,0.3374466896057129,0.3060210943222046,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9639926552772522,0.5447521805763245,0.5169700980186462,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.6990816593170166,0.4339166581630707,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9023905992507936,0.4553731977939605,0.4330578446388244,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7215424180030823,0.2275799512863159,1.0372626781463623,284.9910583496094,284.95001220703125,301.9691162109375,295.82086181640625,298.8292236328125,297.34014892578125,284.9905090332031,1.0,0.6110280752182007,0.4256643652915954,0.4256643652915954,1.0,1.0,-3.2749218940734863,1.0497817993164062,2.22514009475708,0.306998997926712,0.9055277705192566,0.9055277705192566,0.0,162.05767822265625,180.0,68083.609375,0.0,2906.528564453125,1.0,278.4407043457031,283.029052734375,298.80303955078125,303.1706237792969,293.1499938964844,293.1499938964844,278.1499938964844,33677.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662681579589844,1.0,0.0,0.0,3.5469021797180176,3.546924829483032,8.394439419134869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.0263671875,0.0,1404.57763671875,1895.4371337890625,0.0,3087.80224609375,0.880489706993103,1.0,0.0,3.0,1.0,0.0
17769840,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8191412091255188,0.3374466896057129,0.3060210943222046,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9639926552772522,0.5447521805763245,0.5169700980186462,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.6990816593170166,0.4339166581630707,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9023905992507936,0.4553731977939605,0.4330578446388244,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7215424180030823,0.2275799512863159,1.0372626781463623,284.9910583496094,284.95001220703125,301.9691162109375,295.82086181640625,298.8292236328125,297.34014892578125,284.9905090332031,1.0,0.6110280752182007,0.4256643652915954,0.4256643652915954,1.0,1.0,-3.2749218940734863,1.0497817993164062,2.22514009475708,0.306998997926712,0.9055277705192566,0.9055277705192566,0.0,162.05767822265625,180.0,68083.609375,0.0,2906.528564453125,1.0,278.4407043457031,283.029052734375,298.80303955078125,303.1706237792969,293.1499938964844,293.1499938964844,278.1499938964844,33677.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662681579589844,1.0,0.0,0.0,3.5469021797180176,3.546924829483032,8.394439419134869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.0263671875,0.0,1404.57763671875,1895.4371337890625,0.0,3087.80224609375,0.880489706993103,1.0,0.0,3.0,1.0,0.0
17769900,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.816193163394928,0.3371691703796386,0.3060484528541565,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9592300057411194,0.5408844947814941,0.515508234500885,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.7020235061645508,0.4389373660087585,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8988779783248901,0.4551574289798736,0.4331247210502624,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7192445397377014,0.2277039587497711,1.0386948585510254,284.8811950683594,284.95001220703125,301.947998046875,295.8187866210937,298.82232666015625,297.3415222167969,284.8824157714844,1.0,0.6134871244430542,0.4253004491329193,0.4253004491329193,1.0,1.0,-3.2810275554656982,1.051060438156128,2.2299671173095703,0.3067961037158966,0.8270596265792847,0.8270596265792847,0.0,164.46136474609375,180.0,68817.0234375,0.0,2932.9404296875,1.0,278.2008361816406,282.9057006835937,298.8462219238281,303.3818359375,293.1499938964844,293.1499938964844,278.1499938964844,38461.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715337514877319,1.0,0.0,0.0,3.4952104091644287,3.4952332973480225,8.151545216605882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.6181640625,0.0,1385.3193359375,1895.4371337890625,0.0,3137.197998046875,0.8703355193138123,1.0,0.0,3.0,1.0,0.0
17769960,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8108983039855957,0.3368612229824066,0.3058762550354004,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9504824280738832,0.5393495559692383,0.5125125646591187,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9990000128746032,0.7038682103157043,0.4476490020751953,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8927368521690369,0.4548860788345337,0.43299400806427,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7149306535720825,0.2277542650699615,1.0396676063537598,284.9228210449219,284.95001220703125,301.926513671875,295.8170166015625,298.810791015625,297.3366394042969,284.9233093261719,1.0,0.6168923377990723,0.4248096048831939,0.4248096048831939,1.0,1.0,-3.288696765899658,1.0525904893875122,2.2361061573028564,0.306496262550354,0.839945375919342,0.839945375919342,0.0,168.57089233398438,183.0,68758.328125,0.0,2972.366455078125,1.0,278.158935546875,282.93878173828125,298.8323669433594,303.3148193359375,293.1499938964844,293.1499938964844,278.45001220703125,37945.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726402521133423,1.0,0.0,0.0,3.4386823177337646,3.438704490661621,7.890006941124739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.705078125,0.0,1324.2459716796875,1895.4371337890625,0.0,3147.575927734375,0.8603320121765137,1.0,0.0,3.0,1.0,0.0
17770020,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8055296540260315,0.3369019031524658,0.3059436380863189,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9451466798782348,0.5422528386116028,0.5150718688964844,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.7074970602989197,0.4567429721355438,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8866897225379944,0.4550003409385681,0.4331182539463043,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.71064692735672,0.2281343191862106,1.0418342351913452,284.9984436035156,284.95001220703125,301.8824768066406,295.8141784667969,298.788818359375,297.3288269042969,284.9976501464844,1.0,0.6215083599090576,0.4238279461860657,0.4238279461860657,1.0,1.0,-3.3055520057678223,1.0561163425445557,2.2494356632232666,0.3063198626041412,0.9181298017501832,0.9181298017501832,0.0,173.33343505859375,186.0,68554.4765625,0.0,3035.519287109375,1.0,278.4408569335937,283.0297546386719,298.8029479980469,303.19677734375,293.1499938964844,293.1499938964844,278.1499938964844,33186.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867224395275116,1.0,0.0,0.0,3.571382522583008,3.5714054107666016,8.510714906151406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.05859375,0.0,1426.8544921875,1895.4371337890625,0.0,3096.772705078125,0.8855988383293152,1.0,0.0,3.0,1.0,0.0
17770080,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8055296540260315,0.3369019031524658,0.3059436380863189,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9451466798782348,0.5422528386116028,0.5150718688964844,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.7074970602989197,0.4567429721355438,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8866897225379944,0.4550003409385681,0.4331182539463043,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.71064692735672,0.2281343191862106,1.0418342351913452,284.9984436035156,284.95001220703125,301.8824768066406,295.8141784667969,298.788818359375,297.3288269042969,284.9976501464844,1.0,0.6215083599090576,0.4238279461860657,0.4238279461860657,1.0,1.0,-3.3055520057678223,1.0561163425445557,2.2494356632232666,0.3063198626041412,0.9181298017501832,0.9181298017501832,0.0,173.33343505859375,186.0,68554.4765625,0.0,3035.519287109375,1.0,278.4408569335937,283.0297546386719,298.8029479980469,303.19677734375,293.1499938964844,293.1499938964844,278.1499938964844,33186.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867224395275116,1.0,0.0,0.0,3.571382522583008,3.5714054107666016,8.510714906151406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.05859375,0.0,1426.8544921875,1895.4371337890625,0.0,3096.772705078125,0.8855988383293152,1.0,0.0,3.0,1.0,0.0
17770140,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7988114356994629,0.3360607326030731,0.3055480718612671,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9331725835800172,0.5360541939735413,0.5098804235458374,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.7097834348678589,0.4674452543258667,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8795334696769714,0.4543314278125763,0.4328650534152984,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7051715850830078,0.228029578924179,1.0428694486618042,284.9154663085937,284.95001220703125,301.83709716796875,295.812255859375,298.75946044921875,297.3116760253906,284.915283203125,1.0,0.6251856088638306,0.422846257686615,0.422846257686615,1.0,1.0,-3.312654495239258,1.056070327758789,2.2565841674804688,0.3048012256622314,0.8422463536262512,0.8422463536262512,0.0,178.4961700439453,189.0,69149.65625,0.0,3080.157470703125,1.0,278.1589050292969,282.9272766113281,298.8305358886719,303.3424987792969,293.1499938964844,293.1499938964844,278.45001220703125,37982.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743219375610352,1.0,0.0,0.0,3.466845750808716,3.4668684005737305,8.019778192647209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.91796875,0.0,1352.8759765625,1895.4371337890625,0.0,3163.348388671875,0.8663777112960815,1.0,0.0,3.0,1.0,0.0
17770200,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7988114356994629,0.3360607326030731,0.3055480718612671,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9331725835800172,0.5360541939735413,0.5098804235458374,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.7097834348678589,0.4674452543258667,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8795334696769714,0.4543314278125763,0.4328650534152984,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7051715850830078,0.228029578924179,1.0428694486618042,284.9154663085937,284.95001220703125,301.83709716796875,295.812255859375,298.75946044921875,297.3116760253906,284.915283203125,1.0,0.6251856088638306,0.422846257686615,0.422846257686615,1.0,1.0,-3.312654495239258,1.056070327758789,2.2565841674804688,0.3048012256622314,0.8422463536262512,0.8422463536262512,0.0,178.4961700439453,189.0,69149.65625,0.0,3080.157470703125,1.0,278.1589050292969,282.9272766113281,298.8305358886719,303.3424987792969,293.1499938964844,293.1499938964844,278.45001220703125,37982.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743219375610352,1.0,0.0,0.0,3.466845750808716,3.4668684005737305,8.019778192647209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.91796875,0.0,1352.8759765625,1895.4371337890625,0.0,3163.348388671875,0.8663777112960815,1.0,0.0,3.0,1.0,0.0
17770260,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7950068712234497,0.3359698951244354,0.3054203391075134,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9300776720046996,0.5391433238983154,0.5124107003211975,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.7130998969078064,0.4737955331802368,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.875483512878418,0.454336553812027,0.4328177869319916,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7020688652992249,0.2282422930002212,1.043911337852478,284.9942321777344,284.95001220703125,301.7903747558594,295.81103515625,298.736083984375,297.3046875,284.9934997558594,1.0,0.6285809278488159,0.4216161668300628,0.4216161668300628,1.0,1.0,-3.3243699073791504,1.0570447444915771,2.2673254013061523,0.3030711114406585,0.9186663031578064,0.9186663031578064,0.0,181.92999267578125,192.0,68764.265625,0.0,3125.3671875,1.0,278.4410095214844,283.0246276855469,298.79840087890625,303.20806884765625,293.1499938964844,293.1499938964844,278.1499938964844,33423.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868569552898407,1.0,0.0,0.0,3.5863945484161377,3.5864174365997314,8.582413784097298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.11328125,0.0,1444.606689453125,1895.4371337890625,0.0,3109.391845703125,0.8891403079032898,1.0,0.0,3.0,1.0,0.0
17770320,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7950068712234497,0.3359698951244354,0.3054203391075134,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9300776720046996,0.5391433238983154,0.5124107003211975,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.7130998969078064,0.4737955331802368,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.875483512878418,0.454336553812027,0.4328177869319916,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7020688652992249,0.2282422930002212,1.043911337852478,284.9942321777344,284.95001220703125,301.7903747558594,295.81103515625,298.736083984375,297.3046875,284.9934997558594,1.0,0.6285809278488159,0.4216161668300628,0.4216161668300628,1.0,1.0,-3.3243699073791504,1.0570447444915771,2.2673254013061523,0.3030711114406585,0.9186663031578064,0.9186663031578064,0.0,181.92999267578125,192.0,68764.265625,0.0,3125.3671875,1.0,278.4410095214844,283.0246276855469,298.79840087890625,303.20806884765625,293.1499938964844,293.1499938964844,278.1499938964844,33423.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868569552898407,1.0,0.0,0.0,3.5863945484161377,3.5864174365997314,8.582413784097298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.11328125,0.0,1444.606689453125,1895.4371337890625,0.0,3109.391845703125,0.8891403079032898,1.0,0.0,3.0,1.0,0.0
17770380,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.789562463760376,0.335081547498703,0.3049443066120147,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.919853925704956,0.5330756306648254,0.507334291934967,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.7153240442276001,0.4826241731643677,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8698261380195618,0.4536224603652954,0.4324840605258941,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6976074576377869,0.2280651330947876,1.0444064140319824,284.9133605957031,284.95001220703125,301.7423095703125,295.8103942871094,298.7067565917969,297.290283203125,284.9132080078125,1.0,0.63141268491745,0.4203860759735107,0.4203860759735107,1.0,1.0,-3.328512668609619,1.0552233457565308,2.273289442062378,0.30042365193367,0.8420507907867432,0.8420507907867432,0.0,186.2552032470703,195.0,69275.6953125,0.0,3159.104736328125,1.0,278.1588134765625,282.92510986328125,298.8263854980469,303.3471984863281,293.1499938964844,293.1499938964844,278.45001220703125,38161.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751600980758667,1.0,0.0,0.0,3.474522352218628,3.4745452404022217,8.055333751144644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.716796875,0.0,1361.9561767578125,1895.4371337890625,0.0,3171.208251953125,0.8682241439819336,1.0,0.0,3.0,1.0,0.0
17770440,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.789562463760376,0.335081547498703,0.3049443066120147,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.919853925704956,0.5330756306648254,0.507334291934967,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.7153240442276001,0.4826241731643677,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8698261380195618,0.4536224603652954,0.4324840605258941,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6976074576377869,0.2280651330947876,1.0444064140319824,284.9133605957031,284.95001220703125,301.7423095703125,295.8103942871094,298.7067565917969,297.290283203125,284.9132080078125,1.0,0.63141268491745,0.4203860759735107,0.4203860759735107,1.0,1.0,-3.328512668609619,1.0552233457565308,2.273289442062378,0.30042365193367,0.8420507907867432,0.8420507907867432,0.0,186.2552032470703,195.0,69275.6953125,0.0,3159.104736328125,1.0,278.1588134765625,282.92510986328125,298.8263854980469,303.3471984863281,293.1499938964844,293.1499938964844,278.45001220703125,38161.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751600980758667,1.0,0.0,0.0,3.474522352218628,3.4745452404022217,8.055333751144644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.716796875,0.0,1361.9561767578125,1895.4371337890625,0.0,3171.208251953125,0.8682241439819336,1.0,0.0,3.0,1.0,0.0
17770500,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7877145409584045,0.3349983692169189,0.3047388195991516,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.918014407157898,0.5356382131576538,0.5078252553939819,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.716839611530304,0.485605776309967,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8679190278053284,0.4535712301731109,0.4323147535324096,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6960985660552979,0.2281224578619003,1.0444740056991575,285.0155944824219,284.95001220703125,301.7178039550781,295.8102722167969,298.69482421875,297.2870788574219,285.0154724121094,1.0,0.6327723264694214,0.4197710454463959,0.4197710454463959,1.0,1.0,-3.33230972290039,1.0549391508102417,2.27737045288086,0.299172431230545,0.9152814149856568,0.9152814149856568,0.0,187.82911682128903,195.0,68626.9453125,0.0,3176.50830078125,1.0,278.39752197265625,283.0419616699219,298.7834777832031,303.1427917480469,293.1499938964844,293.1499938964844,278.45001220703125,33733.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701013922691345,1.0,0.0,0.0,3.52919602394104,3.529218435287476,8.310838666147902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.1259765625,0.0,1386.4754638671875,1895.4371337890625,0.0,3123.761474609375,0.8782666921615601,1.0,0.0,3.0,1.0,0.0
17770560,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7865637540817261,0.3349733352661133,0.3047722578048706,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9178970456123352,0.5362999439239502,0.5098828673362732,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.7186208963394165,0.4877355098724365,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8666996359825134,0.4536040723323822,0.4323876798152923,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.695184051990509,0.2282502949237823,1.0451836585998535,284.9929504394531,284.95001220703125,301.6929931640625,295.8102111816406,298.6844787597656,297.2858581542969,284.9917297363281,1.0,0.6342421770095825,0.4192243814468384,0.4192243814468384,1.0,1.0,-3.3383288383483887,1.0556135177612305,2.282715320587158,0.2985175251960754,0.9182692170143129,0.9182692170143129,0.0,189.1088714599609,198.0,68855.578125,0.0,3197.224365234375,1.0,278.4418029785156,283.0235290527344,298.7952880859375,303.210693359375,293.1499938964844,293.1499938964844,278.1499938964844,33426.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690266609191895,1.0,0.0,0.0,3.59294056892395,3.592963695526123,8.613772024546051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.6318359375,0.0,1451.6551513671875,1895.4371337890625,0.0,3113.679931640625,0.8903792500495911,1.0,0.0,3.0,1.0,0.0
17770620,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7818331122398376,0.334069162607193,0.3042792379856109,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9090325832366944,0.5301938056945801,0.5049442648887634,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7207347750663757,0.4956103861331939,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8618605732917786,0.452867329120636,0.4320276379585266,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6913213729858398,0.2280606478452682,1.0455669164657593,284.9139099121094,284.95001220703125,301.6424255371094,295.810302734375,298.6562194824219,297.2734069824219,284.9142761230469,1.0,0.6367000937461853,0.4181310534477234,0.4181310534477234,1.0,1.0,-3.341304063796997,1.053707242012024,2.287596702575684,0.2960538566112518,0.8425894379615784,0.8425894379615784,0.0,193.04107666015625,201.0,69328.9140625,0.0,3226.317138671875,1.0,278.1583557128906,282.927001953125,298.8257141113281,303.3500671386719,293.1499938964844,293.1499938964844,278.45001220703125,38304.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755040764808655,1.0,0.0,0.0,3.4750070571899414,3.475029706954956,8.057580771492212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.7978515625,0.0,1363.4710693359375,1895.4371337890625,0.0,3174.43359375,0.8685513734817505,1.0,0.0,3.0,1.0,0.0
17770680,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7818331122398376,0.334069162607193,0.3042792379856109,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9090325832366944,0.5301938056945801,0.5049442648887634,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7207347750663757,0.4956103861331939,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8618605732917786,0.452867329120636,0.4320276379585266,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6913213729858398,0.2280606478452682,1.0455669164657593,284.9139099121094,284.95001220703125,301.6424255371094,295.810302734375,298.6562194824219,297.2734069824219,284.9142761230469,1.0,0.6367000937461853,0.4181310534477234,0.4181310534477234,1.0,1.0,-3.341304063796997,1.053707242012024,2.287596702575684,0.2960538566112518,0.8425894379615784,0.8425894379615784,0.0,193.04107666015625,201.0,69328.9140625,0.0,3226.317138671875,1.0,278.1583557128906,282.927001953125,298.8257141113281,303.3500671386719,293.1499938964844,293.1499938964844,278.45001220703125,38304.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755040764808655,1.0,0.0,0.0,3.4750070571899414,3.475029706954956,8.057580771492212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.7978515625,0.0,1363.4710693359375,1895.4371337890625,0.0,3174.43359375,0.8685513734817505,1.0,0.0,3.0,1.0,0.0
17770740,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7800296545028687,0.3339917063713074,0.3040579855442047,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9076786637306212,0.5333571434020996,0.5059337615966797,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.7225414514541626,0.4986139833927154,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8600228428840637,0.4528246521949768,0.4318442940711975,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6898632645606995,0.2281452119350433,1.0456889867782593,285.0120544433594,284.95001220703125,301.61151123046875,295.8104553222656,298.6427917480469,297.2710266113281,285.00982666015625,1.0,0.6381859183311462,0.4174750447273254,0.4174750447273254,1.0,1.0,-3.345754623413086,1.053526759147644,2.2922279834747314,0.2947361469268799,0.9175142645835876,0.9175142645835876,0.0,194.69158935546875,201.0,68761.8203125,0.0,3245.768798828125,1.0,278.41314697265625,283.0391540527344,298.7827453613281,303.1591186523437,293.1499938964844,293.1499938964844,278.45001220703125,33262.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697876930236816,1.0,0.0,0.0,3.5530340671539307,3.553056478500366,8.423489248343685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.3046875,0.0,1408.00244140625,1895.4371337890625,0.0,3120.8193359375,0.8823395371437073,1.0,0.0,3.0,1.0,0.0
17770800,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7792406678199768,0.3339431881904602,0.3040847778320312,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.907691240310669,0.5334110260009766,0.5075030326843262,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.7238823175430298,0.5001413822174072,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8591943979263306,0.452822744846344,0.4319008290767669,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6892470121383667,0.2282367199659347,1.0462652444839478,284.9935607910156,284.95001220703125,301.5906677246094,295.810546875,298.63446044921875,297.2703857421875,284.99285888671875,1.0,0.6392736434936523,0.4170377254486084,0.4170377254486084,1.0,1.0,-3.3502755165100098,1.053950548171997,2.2963249683380127,0.294189840555191,0.9188435077667236,0.9188435077667236,0.0,195.6397399902344,204.0,68905.078125,0.0,3261.3916015625,1.0,278.4410705566406,283.02587890625,298.7958679199219,303.2143859863281,293.1499938964844,293.1499938964844,278.1499938964844,33531.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693141341209412,1.0,0.0,0.0,3.592707872390747,3.592730760574341,8.612655619799625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.513671875,0.0,1452.17724609375,1895.4371337890625,0.0,3116.376953125,0.8906549215316772,1.0,0.0,3.0,1.0,0.0
17770860,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7747001051902771,0.3330175578594208,0.3035696148872375,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8996677994728088,0.5274102091789246,0.5025157928466797,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.7258107662200928,0.5067816972732544,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8545905351638794,0.4520551264286041,0.4315091073513031,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6855235695838928,0.2280331552028656,1.0465909242630005,284.9126281738281,284.95001220703125,301.5376892089844,295.8108215332031,298.606201171875,297.25897216796875,284.91241455078125,1.0,0.6414952874183655,0.4159495830535888,0.4159495830535888,1.0,1.0,-3.3515799045562744,1.0514304637908936,2.300149440765381,0.2915199398994446,0.8419196009635925,0.8419196009635925,0.0,199.5688018798828,207.0,69382.28125,0.0,3286.82568359375,1.0,278.1587829589844,282.92681884765625,298.8256530761719,303.353759765625,293.1499938964844,293.1499938964844,278.45001220703125,38235.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756767511367798,1.0,0.0,0.0,3.478546619415283,3.478569507598877,8.074003972069477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.6611328125,0.0,1366.595947265625,1895.4371337890625,0.0,3176.052734375,0.8691540956497192,1.0,0.0,3.0,1.0,0.0
17770920,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7747001051902771,0.3330175578594208,0.3035696148872375,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8996677994728088,0.5274102091789246,0.5025157928466797,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.7258107662200928,0.5067816972732544,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8545905351638794,0.4520551264286041,0.4315091073513031,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6855235695838928,0.2280331552028656,1.0465909242630005,284.9126281738281,284.95001220703125,301.5376892089844,295.8108215332031,298.606201171875,297.25897216796875,284.91241455078125,1.0,0.6414952874183655,0.4159495830535888,0.4159495830535888,1.0,1.0,-3.3515799045562744,1.0514304637908936,2.300149440765381,0.2915199398994446,0.8419196009635925,0.8419196009635925,0.0,199.5688018798828,207.0,69382.28125,0.0,3286.82568359375,1.0,278.1587829589844,282.92681884765625,298.8256530761719,303.353759765625,293.1499938964844,293.1499938964844,278.45001220703125,38235.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756767511367798,1.0,0.0,0.0,3.478546619415283,3.478569507598877,8.074003972069477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.6611328125,0.0,1366.595947265625,1895.4371337890625,0.0,3176.052734375,0.8691540956497192,1.0,0.0,3.0,1.0,0.0
17770980,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.772104799747467,0.3328585624694824,0.3033536076545715,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8983714580535889,0.5305272340774536,0.5050457715988159,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9985457062721252,0.7291129231452942,0.5095013976097107,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8519362807273865,0.4519665837287903,0.4313508570194244,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6834274530410767,0.228191465139389,1.04723858833313,284.9925537109375,284.95001220703125,301.48358154296875,295.8109436035156,298.5853881835937,297.2583312988281,284.9918212890625,1.0,0.6437767744064331,0.4148614704608917,0.4148614704608917,1.0,1.0,-3.358205795288086,1.050815463066101,2.3073904514312744,0.2893142700195312,0.9175180196762084,0.9175180196762084,0.0,202.20684814453125,210.0,68896.4609375,0.0,3317.03662109375,1.0,278.44110107421875,283.02740478515625,298.7956848144531,303.2143859863281,293.1499938964844,293.1499938964844,278.1499938964844,33598.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694058656692505,1.0,0.0,0.0,3.5910956859588623,3.591118812561035,8.604928893873875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.9619140625,0.0,1450.9346923828125,1895.4371337890625,0.0,3117.237548828125,0.8903400301933289,1.0,0.0,3.0,1.0,0.0
