time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.772104799747467,0.3328585624694824,0.3033536076545715,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8983714580535889,0.5305272340774536,0.5050457715988159,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9985457062721252,0.7291129231452942,0.5095013976097107,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8519362807273865,0.4519665837287903,0.4313508570194244,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6834274530410767,0.228191465139389,1.04723858833313,284.9925537109375,284.95001220703125,301.48358154296875,295.8109436035156,298.5853881835937,297.2583312988281,284.9918212890625,1.0,0.6437767744064331,0.4148614704608917,0.4148614704608917,1.0,1.0,-3.358205795288086,1.050815463066101,2.3073904514312744,0.2893142700195312,0.9175180196762084,0.9175180196762084,0.0,202.20684814453125,210.0,68896.4609375,0.0,3317.03662109375,1.0,278.44110107421875,283.02740478515625,298.7956848144531,303.2143859863281,293.1499938964844,293.1499938964844,278.1499938964844,33598.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694058656692505,1.0,0.0,0.0,3.5910956859588623,3.591118812561035,8.604928893873875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.9619140625,0.0,1450.9346923828125,1895.4371337890625,0.0,3117.237548828125,0.8903400301933289,1.0,0.0,3.0,1.0,0.0
17771100,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7700155377388,0.3324014246463775,0.3032273650169372,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8950679302215576,0.5263704061508179,0.5034880638122559,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.997275412082672,0.7303434610366821,0.5106887817382812,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8497957587242126,0.4515955448150635,0.4312807917594909,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6816979050636292,0.2281130999326706,1.0477735996246338,284.8750305175781,284.95001220703125,301.45611572265625,295.8109130859375,298.57232666015625,297.254638671875,284.8753662109375,1.0,0.6447886824607849,0.4143173992633819,0.4143173992633819,1.0,1.0,-3.3581883907318115,1.049298644065857,2.308889627456665,0.2880069613456726,0.833326518535614,0.833326518535614,0.0,204.19952392578125,210.0,69575.0390625,0.0,3328.4111328125,1.0,278.19976806640625,282.8973693847656,298.8395080566406,303.42706298828125,293.1499938964844,293.1499938964844,278.1499938964844,38465.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747236728668213,1.0,0.0,0.0,3.5400819778442383,3.5401053428649902,8.362188168575813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.7822265625,0.0,1432.1744384765625,1895.4371337890625,0.0,3167.11572265625,0.8801918625831604,1.0,0.0,3.0,1.0,0.0
17771160,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7671992182731628,0.3318955898284912,0.3028371334075928,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8900246024131775,0.5244119167327881,0.5000675320625305,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.995332896709442,0.731614887714386,0.5115591287612915,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8469573259353638,0.4511463642120361,0.4309435486793518,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6793276071548462,0.2279661148786544,1.0476078987121582,284.9114685058594,284.95001220703125,301.4283752441406,295.810791015625,298.55914306640625,297.2509155273437,284.91192626953125,1.0,0.6455045342445374,0.4138219952583313,0.4138219952583313,1.0,1.0,-3.354043483734131,1.0464524030685425,2.307591199874878,0.2860383689403534,0.8394790887832642,0.8394790887832642,0.0,206.56251525878903,213.0,69249.8671875,0.0,3332.4990234375,1.0,278.1585693359375,282.9306030273437,298.8249206542969,303.34716796875,293.1499938964844,293.1499938964844,278.45001220703125,38524.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875599205493927,1.0,0.0,0.0,3.468389749526977,3.468412399291992,8.026922841963824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.453125,0.0,1358.2958984375,1895.4371337890625,0.0,3175.325927734375,0.867247462272644,1.0,0.0,3.0,1.0,0.0
17771220,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7651481628417969,0.3317322432994842,0.3025894165039062,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8893711566925049,0.5276839733123779,0.5026065707206726,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9947672486305236,0.7354899048805237,0.514087975025177,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8448808789253235,0.4510325789451599,0.4307340681552887,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6777248382568359,0.22813580930233,1.0481821298599243,284.99188232421875,284.95001220703125,301.3720703125,295.8102111816406,298.54083251953125,297.2542419433594,284.99127197265625,1.0,0.6475098133087158,0.4128311574459076,0.4128311574459076,1.0,1.0,-3.3602662086486816,1.0459407567977903,2.3143253326416016,0.2839781045913696,0.914690375328064,0.914690375328064,0.0,208.76307678222656,216.0,68783.3125,0.0,3359.380126953125,1.0,278.44097900390625,283.031005859375,298.7940673828125,303.20526123046875,293.1499938964844,293.1499938964844,278.1499938964844,33645.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690893650054932,1.0,0.0,0.0,3.582105159759521,3.5821280479431152,8.561896152059489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.08203125,0.0,1441.6451416015625,1895.4371337890625,0.0,3114.26806640625,0.8883748054504395,1.0,0.0,3.0,1.0,0.0
17771280,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7651481628417969,0.3317322432994842,0.3025894165039062,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8893711566925049,0.5276839733123779,0.5026065707206726,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9947672486305236,0.7354899048805237,0.514087975025177,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8448808789253235,0.4510325789451599,0.4307340681552887,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6777248382568359,0.22813580930233,1.0481821298599243,284.99188232421875,284.95001220703125,301.3720703125,295.8102111816406,298.54083251953125,297.2542419433594,284.99127197265625,1.0,0.6475098133087158,0.4128311574459076,0.4128311574459076,1.0,1.0,-3.3602662086486816,1.0459407567977903,2.3143253326416016,0.2839781045913696,0.914690375328064,0.914690375328064,0.0,208.76307678222656,216.0,68783.3125,0.0,3359.380126953125,1.0,278.44097900390625,283.031005859375,298.7940673828125,303.20526123046875,293.1499938964844,293.1499938964844,278.1499938964844,33645.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690893650054932,1.0,0.0,0.0,3.582105159759521,3.5821280479431152,8.561896152059489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.08203125,0.0,1441.6451416015625,1895.4371337890625,0.0,3114.26806640625,0.8883748054504395,1.0,0.0,3.0,1.0,0.0
17771340,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.760799765586853,0.3307755291461944,0.3020631670951843,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8817178606987,0.5217299461364746,0.4976994395256042,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9918802976608276,0.7381018996238708,0.5161970853805542,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.840484082698822,0.4502042829990387,0.4303010702133178,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6741141676902771,0.2279266864061355,1.0485631227493286,284.9115600585937,284.95001220703125,301.314697265625,295.8091125488281,298.5150756835937,297.2480163574219,284.9113464355469,1.0,0.6491070985794067,0.4118403494358063,0.4118403494358063,1.0,1.0,-3.356217861175537,1.041753172874451,2.314464569091797,0.2808486521244049,0.8375689387321472,0.8375689387321472,0.0,212.8441467285156,219.0,69159.46875,0.0,3373.4931640625,1.0,278.1589050292969,282.9339294433594,298.8227844238281,303.3384704589844,293.1499938964844,293.1499938964844,278.45001220703125,38374.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752386569976807,1.0,0.0,0.0,3.4622271060943604,3.462249755859375,7.998423257049581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.509765625,0.0,1350.9793701171875,1895.4371337890625,0.0,3171.94482421875,0.8656435608863831,1.0,0.0,3.0,1.0,0.0
17771400,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.760799765586853,0.3307755291461944,0.3020631670951843,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8817178606987,0.5217299461364746,0.4976994395256042,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9918802976608276,0.7381018996238708,0.5161970853805542,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.840484082698822,0.4502042829990387,0.4303010702133178,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6741141676902771,0.2279266864061355,1.0485631227493286,284.9115600585937,284.95001220703125,301.314697265625,295.8091125488281,298.5150756835937,297.2480163574219,284.9113464355469,1.0,0.6491070985794067,0.4118403494358063,0.4118403494358063,1.0,1.0,-3.356217861175537,1.041753172874451,2.314464569091797,0.2808486521244049,0.8375689387321472,0.8375689387321472,0.0,212.8441467285156,219.0,69159.46875,0.0,3373.4931640625,1.0,278.1589050292969,282.9339294433594,298.8227844238281,303.3384704589844,293.1499938964844,293.1499938964844,278.45001220703125,38374.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752386569976807,1.0,0.0,0.0,3.4622271060943604,3.462249755859375,7.998423257049581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.509765625,0.0,1350.9793701171875,1895.4371337890625,0.0,3171.94482421875,0.8656435608863831,1.0,0.0,3.0,1.0,0.0
17771460,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7589761018753052,0.3305967152118683,0.3018060326576233,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8813292980194092,0.5249238610267639,0.5002705454826355,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9914764761924744,0.7419518828392029,0.518725574016571,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8386421799659729,0.4500710666179657,0.4300756156444549,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6727179288864136,0.2281001806259155,1.0491565465927124,284.9918212890625,284.95001220703125,301.2563171386719,295.8073425292969,298.4967956542969,297.2516174316406,284.9911804199219,1.0,0.6510425806045532,0.4109553098678589,0.4109553098678589,1.0,1.0,-3.3624722957611084,1.04151451587677,2.320957660675049,0.2790710628032684,0.9127066731452942,0.9127066731452942,0.0,214.9219207763672,222.0,68679.25,0.0,3399.831298828125,1.0,278.4409484863281,283.0350036621094,298.7914428710937,303.1962280273437,293.1499938964844,293.1499938964844,278.1499938964844,33638.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688094615936279,1.0,0.0,0.0,3.5736474990844727,3.5736703872680664,8.521513450432394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.427734375,0.0,1432.57373046875,1895.4371337890625,0.0,3111.642578125,0.8864716291427612,1.0,0.0,3.0,1.0,0.0
17771520,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7589761018753052,0.3305967152118683,0.3018060326576233,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8813292980194092,0.5249238610267639,0.5002705454826355,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9914764761924744,0.7419518828392029,0.518725574016571,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8386421799659729,0.4500710666179657,0.4300756156444549,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6727179288864136,0.2281001806259155,1.0491565465927124,284.9918212890625,284.95001220703125,301.2563171386719,295.8073425292969,298.4967956542969,297.2516174316406,284.9911804199219,1.0,0.6510425806045532,0.4109553098678589,0.4109553098678589,1.0,1.0,-3.3624722957611084,1.04151451587677,2.320957660675049,0.2790710628032684,0.9127066731452942,0.9127066731452942,0.0,214.9219207763672,222.0,68679.25,0.0,3399.831298828125,1.0,278.4409484863281,283.0350036621094,298.7914428710937,303.1962280273437,293.1499938964844,293.1499938964844,278.1499938964844,33638.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688094615936279,1.0,0.0,0.0,3.5736474990844727,3.5736703872680664,8.521513450432394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.427734375,0.0,1432.57373046875,1895.4371337890625,0.0,3111.642578125,0.8864716291427612,1.0,0.0,3.0,1.0,0.0
17771580,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7549233436584473,0.3296253085136413,0.3012634813785553,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8740649819374084,0.5190340876579285,0.4953983128070831,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9886762499809264,0.744507908821106,0.5207964777946472,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8345410227775574,0.4492255449295044,0.4296227991580963,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6693578958511353,0.2278896123170852,1.0495219230651855,284.9119873046875,284.95001220703125,301.19696044921875,295.8047790527344,298.47100830078125,297.2454833984375,284.9117126464844,1.0,0.6525932550430298,0.4100702702999115,0.4100702702999115,1.0,1.0,-3.3583574295043945,1.0375899076461792,2.320767641067505,0.2762230336666107,0.836169958114624,0.836169958114624,0.0,218.9398803710937,225.0,69057.140625,0.0,3413.389404296875,1.0,278.1589660644531,282.9383239746094,298.8188171386719,303.3282470703125,293.1499938964844,293.1499938964844,278.45001220703125,38356.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750373721122742,1.0,0.0,0.0,3.45401930809021,3.4540419578552246,7.960545076457493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.951171875,0.0,1342.548095703125,1895.4371337890625,0.0,3170.057373046875,0.8638075590133667,1.0,0.0,3.0,1.0,0.0
17771640,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7549233436584473,0.3296253085136413,0.3012634813785553,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8740649819374084,0.5190340876579285,0.4953983128070831,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9886762499809264,0.744507908821106,0.5207964777946472,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8345410227775574,0.4492255449295044,0.4296227991580963,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6693578958511353,0.2278896123170852,1.0495219230651855,284.9119873046875,284.95001220703125,301.19696044921875,295.8047790527344,298.47100830078125,297.2454833984375,284.9117126464844,1.0,0.6525932550430298,0.4100702702999115,0.4100702702999115,1.0,1.0,-3.3583574295043945,1.0375899076461792,2.320767641067505,0.2762230336666107,0.836169958114624,0.836169958114624,0.0,218.9398803710937,225.0,69057.140625,0.0,3413.389404296875,1.0,278.1589660644531,282.9383239746094,298.8188171386719,303.3282470703125,293.1499938964844,293.1499938964844,278.45001220703125,38356.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750373721122742,1.0,0.0,0.0,3.45401930809021,3.4540419578552246,7.960545076457493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.951171875,0.0,1342.548095703125,1895.4371337890625,0.0,3170.057373046875,0.8638075590133667,1.0,0.0,3.0,1.0,0.0
17771700,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7537357211112976,0.329492837190628,0.3010055124759674,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8731659650802612,0.5215546488761902,0.4958701431751251,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9881702065467834,0.7463856339454651,0.5218997597694397,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8333533406257629,0.4491046965122223,0.4293797016143799,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6684120297431946,0.2279358953237533,1.049479365348816,285.0129699707031,284.95001220703125,301.1669006347656,295.8031616210937,298.4613952636719,297.2469787597656,285.0126342773437,1.0,0.653424084186554,0.409627765417099,0.409627765417099,1.0,1.0,-3.35958218574524,1.0368027687072754,2.322779417037964,0.2749812602996826,0.9079779386520386,0.9079779386520386,0.0,220.15269470214844,225.0,68378.5546875,0.0,3423.19775390625,1.0,278.3969421386719,283.0547790527344,298.774658203125,303.1197204589844,293.1499938964844,293.1499938964844,278.45001220703125,33848.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698220252990723,1.0,0.0,0.0,3.50650405883789,3.506526231765747,8.20430898329505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.9267578125,0.0,1363.839599609375,1895.4371337890625,0.0,3121.141357421875,0.8733134269714355,1.0,0.0,3.0,1.0,0.0
17771760,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7531828284263611,0.329423040151596,0.300983190536499,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.873720109462738,0.5222316980361938,0.4978950023651123,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9882898926734924,0.7482985258102417,0.5232793092727661,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8327796459197998,0.449068546295166,0.4293730854988098,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6680331230163574,0.2280555218458175,1.0500802993774414,284.9903259277344,284.95001220703125,301.1366271972656,295.80126953125,298.4522399902344,297.24908447265625,284.9891967773437,1.0,0.6544870138168335,0.4091735482215881,0.4091735482215881,1.0,1.0,-3.364367961883545,1.0372260808944702,2.327141761779785,0.2743732333183288,0.9099816679954528,0.9099816679954528,0.0,221.01104736328125,228.0,68583.8125,0.0,3439.21337890625,1.0,278.44158935546875,283.0372314453125,298.7851257324219,303.1842956542969,293.1499938964844,293.1499938964844,278.1499938964844,33564.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686437010765076,1.0,0.0,0.0,3.567737102508545,3.5677599906921387,8.49334924168943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.478515625,0.0,1425.7435302734375,1895.4371337890625,0.0,3110.08740234375,0.8848302364349365,1.0,0.0,3.0,1.0,0.0
17771820,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7493747472763062,0.3284323513507843,0.3004252314567566,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8668326735496521,0.5163432359695435,0.4931119084358215,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.98554927110672,0.7507855892181396,0.5253075957298279,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8289020657539368,0.4482034146785736,0.4289029240608215,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6648785471916199,0.2278375327587127,1.0504140853881836,284.9121398925781,284.95001220703125,301.07537841796875,295.7967224121094,298.4259338378906,297.242919921875,284.911865234375,1.0,0.6560118198394775,0.4082651436328888,0.4082651436328888,1.0,1.0,-3.36023211479187,1.0332226753234863,2.327009439468384,0.2714645564556122,0.8344539403915405,0.8344539403915405,0.0,224.9974975585937,231.0,68938.078125,0.0,3452.502685546875,1.0,278.1590576171875,282.9427185058594,298.81109619140625,303.31353759765625,293.1499938964844,293.1499938964844,278.45001220703125,38365.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749655485153198,1.0,0.0,0.0,3.44497299194336,3.444995403289795,7.918901019365876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.1923828125,0.0,1333.508056640625,1895.4371337890625,0.0,3169.383544921875,0.8618068695068359,1.0,0.0,3.0,1.0,0.0
17771880,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7493747472763062,0.3284323513507843,0.3004252314567566,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8668326735496521,0.5163432359695435,0.4931119084358215,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.98554927110672,0.7507855892181396,0.5253075957298279,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8289020657539368,0.4482034146785736,0.4289029240608215,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6648785471916199,0.2278375327587127,1.0504140853881836,284.9121398925781,284.95001220703125,301.07537841796875,295.7967224121094,298.4259338378906,297.242919921875,284.911865234375,1.0,0.6560118198394775,0.4082651436328888,0.4082651436328888,1.0,1.0,-3.36023211479187,1.0332226753234863,2.327009439468384,0.2714645564556122,0.8344539403915405,0.8344539403915405,0.0,224.9974975585937,231.0,68938.078125,0.0,3452.502685546875,1.0,278.1590576171875,282.9427185058594,298.81109619140625,303.31353759765625,293.1499938964844,293.1499938964844,278.45001220703125,38365.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749655485153198,1.0,0.0,0.0,3.44497299194336,3.444995403289795,7.918901019365876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.1923828125,0.0,1333.508056640625,1895.4371337890625,0.0,3169.383544921875,0.8618068695068359,1.0,0.0,3.0,1.0,0.0
17771940,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7481040358543396,0.3282859921455383,0.3001407384872436,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8663986921310425,0.5196450352668762,0.4945289492607116,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.985164999961853,0.7533591985702515,0.5268774628639221,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.827617883682251,0.4480769038200378,0.4286361336708069,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.663895845413208,0.2279307693243026,1.050520896911621,285.00274658203125,284.95001220703125,301.0332336425781,295.79296875,298.4129943847656,297.2455749511719,285.0003356933594,1.0,0.6572039723396301,0.4076474010944366,0.4076474010944366,1.0,1.0,-3.363271951675415,1.0325788259506226,2.330693244934082,0.2699358761310577,0.9064295291900636,0.9064295291900636,0.0,226.44970703125,231.0,68367.1875,0.0,3467.93310546875,1.0,278.42169189453125,283.0498962402344,298.7659606933594,303.127197265625,293.1499938964844,293.1499938964844,278.45001220703125,33266.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688807487487793,1.0,0.0,0.0,3.531156301498413,3.531178474426269,8.320073447976029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.3017578125,0.0,1385.13525390625,1895.4371337890625,0.0,3112.311279296875,0.8768314719200134,1.0,0.0,3.0,1.0,0.0
17772000,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7477145195007324,0.3282027840614319,0.3001282811164856,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8665672540664673,0.5194224119186401,0.4956067204475403,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9851818084716796,0.7545055747032166,0.5277498960494995,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8272087574005127,0.4480215907096863,0.4286369383335113,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6636223793029785,0.2279931157827377,1.050944685935974,284.99041748046875,284.95001220703125,301.01324462890625,295.7909851074219,298.4066772460937,297.2464294433594,284.9898376464844,1.0,0.657879114151001,0.407356709241867,0.407356709241867,1.0,1.0,-3.366119384765625,1.0327616930007937,2.333357810974121,0.2695619165897369,0.90783953666687,0.90783953666687,0.0,227.0677947998047,234.0,68452.328125,0.0,3478.116943359375,1.0,278.4407653808594,283.04217529296875,298.7757263183594,303.16705322265625,293.1499938964844,293.1499938964844,278.1499938964844,33670.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686749935150146,1.0,0.0,0.0,3.5559277534484863,3.55595064163208,8.437216365564382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.9013671875,0.0,1414.0257568359375,1895.4371337890625,0.0,3110.380859375,0.8825294971466064,1.0,0.0,3.0,1.0,0.0
17772060,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7440972328186035,0.3271962702274322,0.2995485067367553,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8599618077278137,0.5136663913726807,0.4908256828784942,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9824678301811218,0.7569280862808228,0.5297256708145142,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8234812617301941,0.4471418559551239,0.4281455874443054,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6606314182281494,0.2277678251266479,1.0512282848358154,284.912109375,284.95001220703125,300.95025634765625,295.783935546875,298.3800048828125,297.24029541015625,284.9119873046875,1.0,0.6593745946884155,0.4064530432224273,0.4064530432224273,1.0,1.0,-3.3618099689483643,1.0287052392959597,2.3331048488616943,0.2666316926479339,0.8323507905006409,0.8323507905006409,0.0,231.04649353027344,237.0,68795.3671875,0.0,3490.917724609375,1.0,278.1590881347656,282.9472045898437,298.7986145019531,303.292724609375,293.1499938964844,293.1499938964844,278.45001220703125,38394.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750107288360596,1.0,0.0,0.0,3.4344003200531006,3.434422731399536,7.870370382079273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.578125,0.0,1323.126953125,1895.4371337890625,0.0,3169.8076171875,0.8594985008239746,1.0,0.0,3.0,1.0,0.0
17772120,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7440972328186035,0.3271962702274322,0.2995485067367553,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8599618077278137,0.5136663913726807,0.4908256828784942,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9824678301811218,0.7569280862808228,0.5297256708145142,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8234812617301941,0.4471418559551239,0.4281455874443054,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6606314182281494,0.2277678251266479,1.0512282848358154,284.912109375,284.95001220703125,300.95025634765625,295.783935546875,298.3800048828125,297.24029541015625,284.9119873046875,1.0,0.6593745946884155,0.4064530432224273,0.4064530432224273,1.0,1.0,-3.3618099689483643,1.0287052392959597,2.3331048488616943,0.2666316926479339,0.8323507905006409,0.8323507905006409,0.0,231.04649353027344,237.0,68795.3671875,0.0,3490.917724609375,1.0,278.1590881347656,282.9472045898437,298.7986145019531,303.292724609375,293.1499938964844,293.1499938964844,278.45001220703125,38394.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750107288360596,1.0,0.0,0.0,3.4344003200531006,3.434422731399536,7.870370382079273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.578125,0.0,1323.126953125,1895.4371337890625,0.0,3169.8076171875,0.8594985008239746,1.0,0.0,3.0,1.0,0.0
17772180,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7424961924552917,0.32694211602211,0.2992325723171234,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8597343564033508,0.5166743993759155,0.4932811558246612,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9821023344993592,0.7605790495872498,0.5321221947669983,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8218261003494263,0.4469398856163025,0.4278634190559387,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.659428060054779,0.2279137074947357,1.0517247915267944,284.9896240234375,284.95001220703125,300.8864440917969,295.7754821777344,298.3603515625,297.2437438964844,284.98907470703125,1.0,0.6612147688865662,0.40554940700531,0.40554940700531,1.0,1.0,-3.367511987686157,1.0281745195388794,2.3393373489379883,0.2647095322608948,0.9049646258354188,0.9049646258354188,0.0,233.12667846679688,240.0,68306.109375,0.0,3516.231689453125,1.0,278.440673828125,283.0458984375,298.76055908203125,303.1432189941406,293.1499938964844,293.1499938964844,278.1499938964844,33692.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687798380851746,1.0,0.0,0.0,3.545365810394287,3.5453884601593018,8.38716971429676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.69140625,0.0,1403.0770263671875,1895.4371337890625,0.0,3111.36474609375,0.88017737865448,1.0,0.0,3.0,1.0,0.0
17772240,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7424961924552917,0.32694211602211,0.2992325723171234,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8597343564033508,0.5166743993759155,0.4932811558246612,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9821023344993592,0.7605790495872498,0.5321221947669983,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8218261003494263,0.4469398856163025,0.4278634190559387,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.659428060054779,0.2279137074947357,1.0517247915267944,284.9896240234375,284.95001220703125,300.8864440917969,295.7754821777344,298.3603515625,297.2437438964844,284.98907470703125,1.0,0.6612147688865662,0.40554940700531,0.40554940700531,1.0,1.0,-3.367511987686157,1.0281745195388794,2.3393373489379883,0.2647095322608948,0.9049646258354188,0.9049646258354188,0.0,233.12667846679688,240.0,68306.109375,0.0,3516.231689453125,1.0,278.440673828125,283.0458984375,298.76055908203125,303.1432189941406,293.1499938964844,293.1499938964844,278.1499938964844,33692.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687798380851746,1.0,0.0,0.0,3.545365810394287,3.5453884601593018,8.38716971429676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.69140625,0.0,1403.0770263671875,1895.4371337890625,0.0,3111.36474609375,0.88017737865448,1.0,0.0,3.0,1.0,0.0
17772300,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7410627007484436,0.326449304819107,0.2990590333938598,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.857293963432312,0.5127135515213013,0.4917703568935394,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9810987114906312,0.7617522478103638,0.5332388877868652,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8203144073486328,0.4465247690677643,0.4277356266975403,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6582697033882141,0.2278288304805755,1.0521866083145142,284.8765869140625,284.95001220703125,300.854248046875,295.77069091796875,298.34698486328125,297.24078369140625,284.87750244140625,1.0,0.6620754599571228,0.4050975739955902,0.4050975739955902,1.0,1.0,-3.3672475814819336,1.0267982482910156,2.340449333190918,0.2636005282402038,0.8233944773674011,0.8233944773674011,0.0,234.91786193847656,240.0,68924.5859375,0.0,3525.90087890625,1.0,278.2008972167969,282.9209289550781,298.8000183105469,303.3482971191406,293.1499938964844,293.1499938964844,278.1499938964844,38681.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741875290870667,1.0,0.0,0.0,3.489492177963257,3.4895150661468506,8.124894748107181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.48046875,0.0,1380.9981689453125,1895.4371337890625,0.0,3162.087646484375,0.8691290020942688,1.0,0.0,3.0,1.0,0.0
17772360,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7390644550323486,0.3259193897247314,0.2986373007297516,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8534532189369202,0.5109615325927734,0.4885714650154114,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.979434370994568,0.7629311084747314,0.5340505242347717,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.818223774433136,0.4460484385490417,0.427359402179718,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.65660560131073,0.2276818007230758,1.0519737005233765,284.913818359375,284.95001220703125,300.82183837890625,295.7655029296875,298.3334350585937,297.2375793457031,284.9139709472656,1.0,0.662688672542572,0.4046825170516968,0.4046825170516968,1.0,1.0,-3.3631558418273926,1.0241937637329102,2.3389620780944824,0.2618734538555145,0.8311447501182556,0.8311447501182556,0.0,237.08639526367188,243.0,68618.921875,0.0,3528.770751953125,1.0,278.15899658203125,282.95367431640625,298.78076171875,303.26434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38470.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751903176307678,1.0,0.0,0.0,3.420948028564453,3.4209704399108887,7.808835675859882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.1513671875,0.0,1310.279296875,1895.4371337890625,0.0,3171.491455078125,0.8567324876785278,1.0,0.0,3.0,1.0,0.0
17772420,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.737504243850708,0.3256407678127289,0.298300951719284,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.853224515914917,0.5139205455780029,0.4909445345401764,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9790564179420472,0.7665096521377563,0.5363966226577759,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8165789842605591,0.4458297193050384,0.4270628690719604,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6554436087608337,0.2278182506561279,1.0524351596832275,284.9887084960937,284.95001220703125,300.7564697265625,295.7538757324219,298.31365966796875,297.2409973144531,284.9881591796875,1.0,0.6645001769065857,0.4038524627685547,0.4038524627685547,1.0,1.0,-3.368613719940185,1.0237687826156616,2.344845056533813,0.2601135075092315,0.901819944381714,0.901819944381714,0.0,239.18527221679688,246.0,68139.9140625,0.0,3553.689453125,1.0,278.4405822753906,283.0495910644531,298.7393493652344,303.1121520996094,293.1499938964844,293.1499938964844,278.1499938964844,33714.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690316677093506,1.0,0.0,0.0,3.533820152282715,3.5338425636291504,8.332631296070758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.7734375,0.0,1391.1563720703125,1895.4371337890625,0.0,3113.72705078125,0.8775926828384399,1.0,0.0,3.0,1.0,0.0
17772480,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.737504243850708,0.3256407678127289,0.298300951719284,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.853224515914917,0.5139205455780029,0.4909445345401764,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9790564179420472,0.7665096521377563,0.5363966226577759,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8165789842605591,0.4458297193050384,0.4270628690719604,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6554436087608337,0.2278182506561279,1.0524351596832275,284.9887084960937,284.95001220703125,300.7564697265625,295.7538757324219,298.31365966796875,297.2409973144531,284.9881591796875,1.0,0.6645001769065857,0.4038524627685547,0.4038524627685547,1.0,1.0,-3.368613719940185,1.0237687826156616,2.344845056533813,0.2601135075092315,0.901819944381714,0.901819944381714,0.0,239.18527221679688,246.0,68139.9140625,0.0,3553.689453125,1.0,278.4405822753906,283.0495910644531,298.7393493652344,303.1121520996094,293.1499938964844,293.1499938964844,278.1499938964844,33714.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690316677093506,1.0,0.0,0.0,3.533820152282715,3.5338425636291504,8.332631296070758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.7734375,0.0,1391.1563720703125,1895.4371337890625,0.0,3113.72705078125,0.8775926828384399,1.0,0.0,3.0,1.0,0.0
17772540,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7342193722724915,0.3246037662029266,0.2976865768432617,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8472073078155518,0.5083125829696655,0.4862535893917084,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9764184951782228,0.7687920331954956,0.5382705926895142,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8130432963371277,0.4449313580989837,0.4265458285808563,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6527671217918396,0.2275803089141845,1.0526413917541504,284.9127197265625,284.95001220703125,300.6903381347656,295.740478515625,298.2865905761719,297.2348327636719,284.9124450683594,1.0,0.6659486889839172,0.4030223786830902,0.4030223786830902,1.0,1.0,-3.3641245365142822,1.0198484659194946,2.344275951385498,0.2573639452457428,0.8279857039451599,0.8279857039451599,0.0,243.13543701171875,234.0,68452.0390625,0.0,3565.815673828125,1.0,278.1593017578125,282.9566955566406,298.7558898925781,303.2292785644531,293.1499938964844,293.1499938964844,278.45001220703125,38385.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755093812942505,1.0,0.0,0.0,3.410780668258667,3.4108028411865234,7.762487257423345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.8623046875,0.0,1299.6351318359375,1895.4371337890625,0.0,3174.4833984375,0.8542672991752625,1.0,0.0,3.0,1.0,0.0
17772600,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7342193722724915,0.3246037662029266,0.2976865768432617,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8472073078155518,0.5083125829696655,0.4862535893917084,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9764184951782228,0.7687920331954956,0.5382705926895142,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8130432963371277,0.4449313580989837,0.4265458285808563,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6527671217918396,0.2275803089141845,1.0526413917541504,284.9127197265625,284.95001220703125,300.6903381347656,295.740478515625,298.2865905761719,297.2348327636719,284.9124450683594,1.0,0.6659486889839172,0.4030223786830902,0.4030223786830902,1.0,1.0,-3.3641245365142822,1.0198484659194946,2.344275951385498,0.2573639452457428,0.8279857039451599,0.8279857039451599,0.0,243.13543701171875,234.0,68452.0390625,0.0,3565.815673828125,1.0,278.1593017578125,282.9566955566406,298.7558898925781,303.2292785644531,293.1499938964844,293.1499938964844,278.45001220703125,38385.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755093812942505,1.0,0.0,0.0,3.410780668258667,3.4108028411865234,7.762487257423345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.8623046875,0.0,1299.6351318359375,1895.4371337890625,0.0,3174.4833984375,0.8542672991752625,1.0,0.0,3.0,1.0,0.0
17772660,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7370917797088623,0.3243224322795868,0.2970914840698242,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.852406919002533,0.5112531781196594,0.4883902668952942,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.981859028339386,0.77230304479599,0.5403763055801392,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8165072202682495,0.4447107911109924,0.4259810149669647,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6558201313018799,0.2277224510908126,1.0518450736999512,284.986572265625,284.95001220703125,300.62353515625,295.7252197265625,298.2666015625,297.2383117675781,284.98602294921875,1.0,0.6635234951972961,0.4022527635097503,0.4022527635097503,1.0,1.0,-3.3668673038482666,1.0186262130737305,2.348241090774536,0.2554728090763092,0.8971290588378906,0.8971290588378906,0.0,238.36802673339844,222.0,67906.7109375,0.0,3544.908203125,1.0,278.4404602050781,283.05291748046875,298.7108459472656,303.070556640625,293.1499938964844,293.1499938964844,278.75,33800.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694118857383728,1.0,0.0,0.0,3.518998622894287,3.5190210342407227,8.262881010523415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.6611328125,0.0,1376.3812255859375,1895.4371337890625,0.0,3117.293701171875,0.8743391633033752,1.0,0.0,3.0,1.0,0.0
17772720,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7370917797088623,0.3243224322795868,0.2970914840698242,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.852406919002533,0.5112531781196594,0.4883902668952942,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.981859028339386,0.77230304479599,0.5403763055801392,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8165072202682495,0.4447107911109924,0.4259810149669647,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6558201313018799,0.2277224510908126,1.0518450736999512,284.986572265625,284.95001220703125,300.62353515625,295.7252197265625,298.2666015625,297.2383117675781,284.98602294921875,1.0,0.6635234951972961,0.4022527635097503,0.4022527635097503,1.0,1.0,-3.3668673038482666,1.0186262130737305,2.348241090774536,0.2554728090763092,0.8971290588378906,0.8971290588378906,0.0,238.36802673339844,222.0,67906.7109375,0.0,3544.908203125,1.0,278.4404602050781,283.05291748046875,298.7108459472656,303.070556640625,293.1499938964844,293.1499938964844,278.75,33800.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694118857383728,1.0,0.0,0.0,3.518998622894287,3.5190210342407227,8.262881010523415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.6611328125,0.0,1376.3812255859375,1895.4371337890625,0.0,3117.293701171875,0.8743391633033752,1.0,0.0,3.0,1.0,0.0
17772780,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7427666187286377,0.3242384195327759,0.2966785430908203,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8599299788475037,0.5119304060935974,0.4888416230678558,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.990160584449768,0.7759678363800049,0.5426493287086487,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8229835629463196,0.4447343647480011,0.4256359934806824,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6616272926330566,0.228079468011856,1.051696538925171,285.0280456542969,284.95001220703125,300.5560913085937,295.7079772949219,298.2474975585937,297.24322509765625,285.0246887207031,1.0,0.6594292521476746,0.4014831483364105,0.4014831483364105,1.0,1.0,-3.369054079055786,1.0172040462493896,2.3518500328063965,0.2536050379276275,0.9833773374557496,0.9833773374557496,0.0,230.13270568847656,210.0,67661.2578125,0.0,3502.707763671875,1.0,278.7421875,283.1165771484375,298.7023620605469,303.0326232910156,293.1499938964844,293.1499938964844,278.45001220703125,31553.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661769032478333,1.0,0.0,0.0,3.701219081878662,3.701242685317993,9.140771339843924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.7744140625,0.0,1557.1634521484375,1895.4371337890625,0.0,3086.946044921875,0.9133124351501464,1.0,0.0,3.0,1.0,0.0
17772840,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7427666187286377,0.3242384195327759,0.2966785430908203,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8599299788475037,0.5119304060935974,0.4888416230678558,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.990160584449768,0.7759678363800049,0.5426493287086487,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8229835629463196,0.4447343647480011,0.4256359934806824,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6616272926330566,0.228079468011856,1.051696538925171,285.0280456542969,284.95001220703125,300.5560913085937,295.7079772949219,298.2474975585937,297.24322509765625,285.0246887207031,1.0,0.6594292521476746,0.4014831483364105,0.4014831483364105,1.0,1.0,-3.369054079055786,1.0172040462493896,2.3518500328063965,0.2536050379276275,0.9833773374557496,0.9833773374557496,0.0,230.13270568847656,210.0,67661.2578125,0.0,3502.707763671875,1.0,278.7421875,283.1165771484375,298.7023620605469,303.0326232910156,293.1499938964844,293.1499938964844,278.45001220703125,31553.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661769032478333,1.0,0.0,0.0,3.701219081878662,3.701242685317993,9.140771339843924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.7744140625,0.0,1557.1634521484375,1895.4371337890625,0.0,3086.946044921875,0.9133124351501464,1.0,0.0,3.0,1.0,0.0
