time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7455700635910034,0.3236952424049377,0.2962912619113922,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.862450122833252,0.5072574615478516,0.4866968393325805,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9939847588539124,0.7769103050231934,0.5435088276863098,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8261841535568237,0.4442879259586334,0.4253041446208954,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6645838022232056,0.2280210554599762,1.0513285398483276,284.87408447265625,284.95001220703125,300.5220947265625,295.6985778808594,298.2331237792969,297.2391967773437,284.86993408203125,1.0,0.6568042039871216,0.4010983407497406,0.4010983407497406,1.0,1.0,-3.366220235824585,1.0151134729385376,2.351106643676758,0.2523923516273498,0.8814263343811035,0.8814263343811035,0.0,225.93153381347656,210.0,68639.140625,0.0,3471.92626953125,1.0,278.4963073730469,282.948486328125,298.7423400878906,303.26287841796875,293.1499938964844,293.1499938964844,278.45001220703125,36072.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733271360397339,1.0,0.0,0.0,3.691887140274048,3.691911458969116,9.094736697079496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.6767578125,0.0,1580.8197021484375,1895.4371337890625,0.0,3154.0185546875,0.9125207662582396,1.0,0.0,3.0,1.0,0.0
17772960,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7478163242340088,0.3230046927928924,0.295543372631073,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8632081747055054,0.504175066947937,0.482164978981018,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9971346855163574,0.7776908874511719,0.5439162254333496,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8288434147834778,0.4436589479446411,0.4245988130569458,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6670551300048828,0.2278245687484741,1.0499306917190552,284.88751220703125,284.95001220703125,300.48797607421875,295.6886291503906,298.21746826171875,297.2336120605469,284.8889465332031,1.0,0.6536217331886292,0.4007022678852081,0.4007022678852081,1.0,1.0,-3.357830047607422,1.0110777616500854,2.346752405166626,0.2502435445785522,0.8656355738639832,0.8656355738639832,0.0,221.9510040283203,198.0,68164.7578125,0.0,3429.609130859375,1.0,278.4573669433594,282.96746826171875,298.71697998046875,303.17486572265625,293.1499938964844,293.1499938964844,278.75,38384.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756458759307861,1.0,0.0,0.0,3.610586881637573,3.610610961914064,8.698590363565017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.5341796875,0.0,1507.40869140625,1895.4371337890625,0.0,3175.763427734375,0.8982667326927185,1.0,0.0,3.0,1.0,0.0
17773020,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7547417879104614,0.32270547747612,0.2946991324424743,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8735743165016174,0.5079628229141235,0.484157383441925,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.7822970747947693,0.5334301590919495,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8365022540092468,0.4433767795562744,0.4237436652183532,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.67409747838974,0.2279738485813141,1.048238754272461,284.9772644042969,284.95001220703125,300.4192810058594,295.6671142578125,298.1995849609375,297.2415466308594,284.9759521484375,1.0,0.6466730833053589,0.3999101519584656,0.3999101519584656,1.0,1.0,-3.3437623977661133,1.003947615623474,2.3398146629333496,0.2463279217481613,0.9369394183158876,0.9369394183158876,0.0,212.25294494628903,186.0,67193.4765625,0.0,3341.613037109375,1.0,278.7420654296875,283.0815124511719,298.65380859375,302.9759521484375,293.1499938964844,293.1499938964844,278.45001220703125,34138.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695768117904663,1.0,0.0,0.0,3.701719760894776,3.701744079589844,9.143245733866934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.35546875,0.0,1577.3475341796875,1895.4371337890625,0.0,3118.8408203125,0.915453553199768,1.0,0.0,3.0,1.0,0.0
17773080,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7547417879104614,0.32270547747612,0.2946991324424743,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8735743165016174,0.5079628229141235,0.484157383441925,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.7822970747947693,0.5334301590919495,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8365022540092468,0.4433767795562744,0.4237436652183532,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.67409747838974,0.2279738485813141,1.048238754272461,284.9772644042969,284.95001220703125,300.4192810058594,295.6671142578125,298.1995849609375,297.2415466308594,284.9759521484375,1.0,0.6466730833053589,0.3999101519584656,0.3999101519584656,1.0,1.0,-3.3437623977661133,1.003947615623474,2.3398146629333496,0.2463279217481613,0.9369394183158876,0.9369394183158876,0.0,212.25294494628903,186.0,67193.4765625,0.0,3341.613037109375,1.0,278.7420654296875,283.0815124511719,298.65380859375,302.9759521484375,293.1499938964844,293.1499938964844,278.45001220703125,34138.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695768117904663,1.0,0.0,0.0,3.701719760894776,3.701744079589844,9.143245733866934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.35546875,0.0,1577.3475341796875,1895.4371337890625,0.0,3118.8408203125,0.915453553199768,1.0,0.0,3.0,1.0,0.0
17773140,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7593802809715271,0.321931928396225,0.2940010726451874,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8775184750556946,0.5021793246269226,0.4803824424743652,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.7870381474494934,0.522273063659668,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8416553139686584,0.4426629841327667,0.4230621457099914,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6789209246635437,0.2278628349304199,1.0471960306167605,284.8733825683594,284.95001220703125,300.3666687011719,295.64923095703125,298.1878356933594,297.25103759765625,284.8778076171875,1.0,0.6403602361679077,0.3993081450462341,0.3993081450462341,1.0,1.0,-3.32269024848938,0.9949217438697816,2.327768564224243,0.2422496229410171,0.8400173187255859,0.8400173187255859,0.0,205.5711975097656,186.0,67214.4296875,0.0,3256.128173828125,1.0,278.468017578125,282.9730224609375,298.6723937988281,303.0961303710937,293.1499938964844,293.1499938964844,278.45001220703125,40624.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756508231163025,1.0,0.0,0.0,3.5610363483428955,3.5610604286193848,8.461475431431609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.53125,0.0,1470.1829833984375,1895.4371337890625,0.0,3175.809814453125,0.8888348937034607,1.0,0.0,3.0,1.0,0.0
17773200,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7609038352966309,0.3217409551143646,0.2937000393867492,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8787688612937927,0.5020806789398193,0.4789808094501495,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.7888056635856628,0.518570065498352,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8433607816696167,0.4424686729907989,0.4227564334869385,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6805073618888855,0.2278429865837097,1.0466277599334717,284.8909606933594,284.95001220703125,300.3500061035156,295.643310546875,298.1850891113281,297.25543212890625,284.8917236328125,1.0,0.6382048726081848,0.399118036031723,0.399118036031723,1.0,1.0,-3.3151345252990723,0.9917666912078856,2.3233678340911865,0.2407444417476654,0.8411344289779663,0.8411344289779663,0.0,203.350814819336,174.0,67025.0859375,0.0,3226.6416015625,1.0,278.4576110839844,282.9875183105469,298.65484619140625,303.0444641113281,293.1499938964844,293.1499938964844,278.75,39728.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753232955932617,1.0,0.0,0.0,3.5354251861572266,3.5354487895965576,8.340202839463018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.0205078125,0.0,1436.4150390625,1895.4371337890625,0.0,3172.738525390625,0.883026123046875,1.0,0.0,3.0,1.0,0.0
17773260,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7701742649078369,0.321534126996994,0.2930121719837188,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8916000127792358,0.5046085715293884,0.4807620048522949,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.7984375357627869,0.4988823235034942,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8534022569656372,0.4422027766704559,0.421987771987915,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6896632313728333,0.2280582189559936,1.0454002618789673,284.9759826660156,284.95001220703125,300.2800598144531,295.617919921875,298.18414306640625,297.2867431640625,284.9750671386719,1.0,0.6291525363922119,0.3988263010978699,0.3988263010978699,1.0,1.0,-3.290370225906372,0.982308030128479,2.3080623149871826,0.2367847561836242,0.9085807800292968,0.9085807800292968,0.0,192.456771850586,177.0,65916.5546875,0.0,3110.534423828125,1.0,278.7414245605469,283.0998229980469,298.59429931640625,302.8349914550781,293.1499938964844,293.1499938964844,278.45001220703125,34606.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867168664932251,1.0,0.0,0.0,3.6150248050689697,3.6150481700897217,8.719986794858414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.5390625,0.0,1484.27880859375,1895.4371337890625,0.0,3096.25,0.8963897824287415,1.0,0.0,3.0,1.0,0.0
17773320,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7701742649078369,0.321534126996994,0.2930121719837188,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8916000127792358,0.5046085715293884,0.4807620048522949,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.7984375357627869,0.4988823235034942,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8534022569656372,0.4422027766704559,0.421987771987915,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6896632313728333,0.2280582189559936,1.0454002618789673,284.9759826660156,284.95001220703125,300.2800598144531,295.617919921875,298.18414306640625,297.2867431640625,284.9750671386719,1.0,0.6291525363922119,0.3988263010978699,0.3988263010978699,1.0,1.0,-3.290370225906372,0.982308030128479,2.3080623149871826,0.2367847561836242,0.9085807800292968,0.9085807800292968,0.0,192.456771850586,177.0,65916.5546875,0.0,3110.534423828125,1.0,278.7414245605469,283.0998229980469,298.59429931640625,302.8349914550781,293.1499938964844,293.1499938964844,278.45001220703125,34606.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867168664932251,1.0,0.0,0.0,3.6150248050689697,3.6150481700897217,8.719986794858414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.5390625,0.0,1484.27880859375,1895.4371337890625,0.0,3096.25,0.8963897824287415,1.0,0.0,3.0,1.0,0.0
17773380,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7736021280288696,0.320455253124237,0.2920776605606079,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8928148150444031,0.498055636882782,0.4748373031616211,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.8069008588790894,0.4907836318016052,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8573104739189148,0.4411028921604156,0.4209948480129242,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6933684349060059,0.2277743518352508,1.0440151691436768,284.9047546386719,284.95001220703125,300.2093200683594,295.5917358398437,298.1755676269531,297.3071594238281,284.9048156738281,1.0,0.6241980195045471,0.3985345959663391,0.3985345959663391,1.0,1.0,-3.2695109844207764,0.9742543697357178,2.2952566146850586,0.2332780808210373,0.8293247222900391,0.8293247222900391,0.0,187.62496948242188,180.0,65877.625,0.0,3038.2470703125,1.0,278.45880126953125,283.0171813964844,298.59930419921875,302.9090881347656,293.1499938964844,293.1499938964844,278.75,39266.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721241354942322,1.0,0.0,0.0,3.454052686691284,3.454075336456299,7.960699122122605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.1611328125,0.0,1349.0291748046875,1895.4371337890625,0.0,3142.7353515625,0.8646705150604248,1.0,0.0,3.0,1.0,0.0
17773440,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7736021280288696,0.320455253124237,0.2920776605606079,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8928148150444031,0.498055636882782,0.4748373031616211,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.8069008588790894,0.4907836318016052,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8573104739189148,0.4411028921604156,0.4209948480129242,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6933684349060059,0.2277743518352508,1.0440151691436768,284.9047546386719,284.95001220703125,300.2093200683594,295.5917358398437,298.1755676269531,297.3071594238281,284.9048156738281,1.0,0.6241980195045471,0.3985345959663391,0.3985345959663391,1.0,1.0,-3.2695109844207764,0.9742543697357178,2.2952566146850586,0.2332780808210373,0.8293247222900391,0.8293247222900391,0.0,187.62496948242188,180.0,65877.625,0.0,3038.2470703125,1.0,278.45880126953125,283.0171813964844,298.59930419921875,302.9090881347656,293.1499938964844,293.1499938964844,278.75,39266.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721241354942322,1.0,0.0,0.0,3.454052686691284,3.454075336456299,7.960699122122605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.1611328125,0.0,1349.0291748046875,1895.4371337890625,0.0,3142.7353515625,0.8646705150604248,1.0,0.0,3.0,1.0,0.0
17773500,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7746928334236145,0.3202096223831177,0.2916543483734131,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8944701552391052,0.4998538196086883,0.4747324585914612,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,0.8109230399131775,0.4880356788635254,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8585659861564636,0.4408023953437805,0.4205096662044525,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6945634484291077,0.2277273833751678,1.043204665184021,285.0085144042969,284.95001220703125,300.1736755371094,295.5783996582031,298.1710510253906,297.3167724609375,285.0082702636719,1.0,0.6227289438247681,0.3983887135982513,0.3983887135982513,1.0,1.0,-3.26400113105774,0.9719416499137878,2.292059421539306,0.2320653051137924,0.9010109305381776,0.9010109305381776,0.0,186.0633239746093,180.0,65072.55859375,0.0,3017.712158203125,1.0,278.69683837890625,283.1372375488281,298.5428161621094,302.6817932128906,293.1499938964844,293.1499938964844,278.75,34337.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661686182022095,1.0,0.0,0.0,3.500025510787964,3.5000476837158203,8.174019967555068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.5947265625,0.0,1360.701416015625,1895.4371337890625,0.0,3086.868408203125,0.8723737597465515,1.0,0.0,3.0,1.0,0.0
17773560,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7757117748260498,0.319967120885849,0.2914391756057739,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8966743350028992,0.4997116029262543,0.475942999124527,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.8147668838500977,0.485787570476532,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8596926927566528,0.4405401945114136,0.4202452600002289,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6956456899642944,0.2277023941278457,1.0429542064666748,284.98541259765625,284.95001220703125,300.13787841796875,295.5648498535156,298.165771484375,297.3250427246094,284.9842224121094,1.0,0.6218790411949158,0.398281067609787,0.398281067609787,1.0,1.0,-3.2618749141693115,0.9708962440490724,2.29097867012024,0.2315014600753784,0.901195466518402,0.901195466518402,0.0,184.8995056152344,183.0,65131.1484375,0.0,3006.678466796875,1.0,278.741455078125,283.12066650390625,298.54302978515625,302.7259826660156,293.1499938964844,293.1499938964844,278.45001220703125,33976.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644850254058838,1.0,0.0,0.0,3.5553741455078125,3.5553970336914062,8.434589062744635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.740234375,0.0,1415.67041015625,1895.4371337890625,0.0,3071.074462890625,0.8823561072349548,1.0,0.0,3.0,1.0,0.0
17773620,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7738624215126038,0.3185829818248749,0.2904198765754699,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.891615092754364,0.4926066100597381,0.4698285460472107,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.8200910687446594,0.4875127077102661,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8579800128936768,0.4391697347164154,0.4191861450672149,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6943216323852539,0.2270915955305099,1.041067361831665,284.9109802246094,284.95001220703125,300.0657958984375,295.5372314453125,298.1422424316406,297.3236083984375,284.9107666015625,1.0,0.6208585500717163,0.3980657458305359,0.3980657458305359,1.0,1.0,-3.251833200454712,0.9668034315109252,2.285029888153076,0.2297461330890655,0.8259928822517395,0.8259928822517395,0.0,185.29953002929688,186.0,65295.8125,0.0,2987.462646484375,1.0,278.4592590332031,283.0325927734375,298.5504455566406,302.8202819824219,293.1499938964844,293.1499938964844,278.75,38769.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707090616226196,1.0,0.0,0.0,3.412877321243286,3.4128997325897217,7.772033541186829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.6435546875,0.0,1304.3896484375,1895.4371337890625,0.0,3129.462158203125,0.8551559448242188,1.0,0.0,3.0,1.0,0.0
17773680,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7738624215126038,0.3185829818248749,0.2904198765754699,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.891615092754364,0.4926066100597381,0.4698285460472107,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.8200910687446594,0.4875127077102661,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8579800128936768,0.4391697347164154,0.4191861450672149,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6943216323852539,0.2270915955305099,1.041067361831665,284.9109802246094,284.95001220703125,300.0657958984375,295.5372314453125,298.1422424316406,297.3236083984375,284.9107666015625,1.0,0.6208585500717163,0.3980657458305359,0.3980657458305359,1.0,1.0,-3.251833200454712,0.9668034315109252,2.285029888153076,0.2297461330890655,0.8259928822517395,0.8259928822517395,0.0,185.29953002929688,186.0,65295.8125,0.0,2987.462646484375,1.0,278.4592590332031,283.0325927734375,298.5504455566406,302.8202819824219,293.1499938964844,293.1499938964844,278.75,38769.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707090616226196,1.0,0.0,0.0,3.412877321243286,3.4128997325897217,7.772033541186829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.6435546875,0.0,1304.3896484375,1895.4371337890625,0.0,3129.462158203125,0.8551559448242188,1.0,0.0,3.0,1.0,0.0
17773740,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7724378705024719,0.3177728652954101,0.2896101176738739,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8912428021430969,0.4936452507972717,0.4705078303813934,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.825419008731842,0.4888121485710144,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8566455841064453,0.4383493363857269,0.4183109700679779,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6931758522987366,0.2266669571399688,1.0390104055404663,284.98602294921875,284.95001220703125,299.9930725097656,295.5089416503906,298.1207275390625,297.32470703125,284.98541259765625,1.0,0.6209509372711182,0.3978504538536072,0.3978504538536072,1.0,1.0,-3.249705076217652,0.9654700756072998,2.284235000610352,0.2288265228271484,0.8955617547035217,0.8955617547035217,0.0,185.827392578125,189.0,64634.7109375,0.0,2985.87109375,1.0,278.740478515625,283.13055419921875,298.4916381835937,302.6424865722656,293.1499938964844,293.1499938964844,279.04998779296875,33895.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639221787452698,1.0,0.0,0.0,3.5190701484680176,3.519092559814453,8.263216386694694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.791015625,0.0,1377.142333984375,1895.4371337890625,0.0,3065.79443359375,0.8743860721588135,1.0,0.0,3.0,1.0,0.0
17773800,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7724378705024719,0.3177728652954101,0.2896101176738739,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8912428021430969,0.4936452507972717,0.4705078303813934,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.825419008731842,0.4888121485710144,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8566455841064453,0.4383493363857269,0.4183109700679779,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6931758522987366,0.2266669571399688,1.0390104055404663,284.98602294921875,284.95001220703125,299.9930725097656,295.5089416503906,298.1207275390625,297.32470703125,284.98541259765625,1.0,0.6209509372711182,0.3978504538536072,0.3978504538536072,1.0,1.0,-3.249705076217652,0.9654700756072998,2.284235000610352,0.2288265228271484,0.8955617547035217,0.8955617547035217,0.0,185.827392578125,189.0,64634.7109375,0.0,2985.87109375,1.0,278.740478515625,283.13055419921875,298.4916381835937,302.6424865722656,293.1499938964844,293.1499938964844,279.04998779296875,33895.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639221787452698,1.0,0.0,0.0,3.5190701484680176,3.519092559814453,8.263216386694694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.791015625,0.0,1377.142333984375,1895.4371337890625,0.0,3065.79443359375,0.8743860721588135,1.0,0.0,3.0,1.0,0.0
17773860,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7701176404953003,0.3169711232185364,0.2889648973941803,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.888467013835907,0.492194801568985,0.4693820774555206,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.8304522037506104,0.4920990765094757,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.854365348815918,0.437637597322464,0.4176970720291137,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.6911700963973999,0.2262618839740753,1.0375217199325562,285.0306396484375,284.95001220703125,299.9198303222656,295.4800109863281,298.0976257324219,297.32440185546875,285.0270690917969,1.0,0.6217505931854248,0.397390067577362,0.397390067577362,1.0,1.0,-3.248998641967773,0.9639664888381958,2.285032033920288,0.2275134325027465,0.984861135482788,0.984861135482788,0.0,187.37954711914065,192.0,64275.12890625,0.0,2992.98388671875,1.0,279.0422058105469,283.1968994140625,298.4720153808594,302.5859680175781,293.1499938964844,293.1499938964844,278.75,31504.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601168394088745,1.0,0.0,0.0,3.7022202014923096,3.7022438049316406,9.145717285719002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.51953125,0.0,1557.92724609375,1895.4371337890625,0.0,3030.100830078125,0.9135027527809144,1.0,0.0,3.0,1.0,0.0
17773920,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7701176404953003,0.3169711232185364,0.2889648973941803,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.888467013835907,0.492194801568985,0.4693820774555206,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.8304522037506104,0.4920990765094757,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.854365348815918,0.437637597322464,0.4176970720291137,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.6911700963973999,0.2262618839740753,1.0375217199325562,285.0306396484375,284.95001220703125,299.9198303222656,295.4800109863281,298.0976257324219,297.32440185546875,285.0270690917969,1.0,0.6217505931854248,0.397390067577362,0.397390067577362,1.0,1.0,-3.248998641967773,0.9639664888381958,2.285032033920288,0.2275134325027465,0.984861135482788,0.984861135482788,0.0,187.37954711914065,192.0,64275.12890625,0.0,2992.98388671875,1.0,279.0422058105469,283.1968994140625,298.4720153808594,302.5859680175781,293.1499938964844,293.1499938964844,278.75,31504.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601168394088745,1.0,0.0,0.0,3.7022202014923096,3.7022438049316406,9.145717285719002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.51953125,0.0,1557.92724609375,1895.4371337890625,0.0,3030.100830078125,0.9135027527809144,1.0,0.0,3.0,1.0,0.0
17773980,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7649590373039246,0.3149238228797912,0.287546843290329,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8785837888717651,0.4823063611984253,0.4611946642398834,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8327240943908691,0.4996234178543091,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.849290132522583,0.4357205629348755,0.4163441658020019,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6865929961204529,0.2250815629959106,1.0339280366897583,284.8857421875,284.95001220703125,299.8460998535156,295.4504699707031,298.0595397949219,297.30340576171875,284.8872985839844,1.0,0.6224638223648071,0.3969296813011169,0.3969296813011169,1.0,1.0,-3.2405595779418945,0.959749400615692,2.2808101177215576,0.2253675311803817,0.8640801906585693,0.8640801906585693,0.0,190.689193725586,195.0,64758.82421875,0.0,2993.34912109375,1.0,278.7571716308594,283.044677734375,298.4805603027344,302.7170715332031,293.1499938964844,293.1499938964844,279.04998779296875,38514.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701310753822327,1.0,0.0,0.0,3.608093738555908,3.6081178188323975,8.686581622896483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.59375,0.0,1505.6446533203125,1895.4371337890625,0.0,3124.040283203125,0.8978263139724731,1.0,0.0,3.0,1.0,0.0
17774040,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7649590373039246,0.3149238228797912,0.287546843290329,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8785837888717651,0.4823063611984253,0.4611946642398834,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8327240943908691,0.4996234178543091,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.849290132522583,0.4357205629348755,0.4163441658020019,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6865929961204529,0.2250815629959106,1.0339280366897583,284.8857421875,284.95001220703125,299.8460998535156,295.4504699707031,298.0595397949219,297.30340576171875,284.8872985839844,1.0,0.6224638223648071,0.3969296813011169,0.3969296813011169,1.0,1.0,-3.2405595779418945,0.959749400615692,2.2808101177215576,0.2253675311803817,0.8640801906585693,0.8640801906585693,0.0,190.689193725586,195.0,64758.82421875,0.0,2993.34912109375,1.0,278.7571716308594,283.044677734375,298.4805603027344,302.7170715332031,293.1499938964844,293.1499938964844,279.04998779296875,38514.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701310753822327,1.0,0.0,0.0,3.608093738555908,3.6081178188323975,8.686581622896483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.59375,0.0,1505.6446533203125,1895.4371337890625,0.0,3124.040283203125,0.8978263139724731,1.0,0.0,3.0,1.0,0.0
17774100,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7628509998321533,0.314257800579071,0.2867872714996338,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.876187264919281,0.4838905036449432,0.4600966870784759,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.8340972065925598,0.5024632215499878,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8472364544868469,0.4350517690181732,0.415562629699707,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6846293807029724,0.2245818972587585,1.0314792394638062,285.0002746582031,284.95001220703125,299.80908203125,295.4354858398437,298.0434265136719,297.29693603515625,285.00152587890625,1.0,0.6228497624397278,0.3966995179653168,0.3966995179653168,1.0,1.0,-3.237844228744507,0.9581765532493592,2.279667615890503,0.2242757529020309,0.9384347796440125,0.9384347796440125,0.0,191.96209716796875,195.0,63854.89453125,0.0,2994.6279296875,1.0,279.0005798339844,283.176025390625,298.41314697265625,302.4775695800781,293.1499938964844,293.1499938964844,279.04998779296875,34309.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650112152099609,1.0,0.0,0.0,3.6500515937805176,3.650075435638428,8.889786045074288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.107421875,0.0,1520.575927734375,1895.4371337890625,0.0,3076.010986328125,0.9056432247161864,1.0,0.0,3.0,1.0,0.0
17774160,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7615402936935425,0.313711017370224,0.2863224744796753,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8760315775871277,0.4841063320636749,0.461503654718399,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.8357645869255066,0.5042642951011658,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8459560871124268,0.4345340430736542,0.4150832295417785,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6833418607711792,0.2241709977388382,1.029718279838562,284.985595703125,284.95001220703125,299.77197265625,295.4203491210937,298.029296875,297.2931213378906,284.98406982421875,1.0,0.6234452128410339,0.3964946866035461,0.3964946866035461,1.0,1.0,-3.2384493350982666,0.957812488079071,2.280636787414551,0.2237955778837204,0.9435125589370728,0.9435125589370728,0.0,192.8775787353516,198.0,63912.25390625,0.0,3000.97705078125,1.0,279.0428466796875,283.1649475097656,298.4056701660156,302.5117492675781,293.1499938964844,293.1499938964844,278.75,33800.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637136220932007,1.0,0.0,0.0,3.707097768783569,3.7071220874786377,9.169831969302322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.7216796875,0.0,1580.9130859375,1895.4371337890625,0.0,3063.83837890625,0.9163158535957336,1.0,0.0,3.0,1.0,0.0
17774220,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7565890550613403,0.3117255866527557,0.2848822474479675,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8675187826156616,0.4759187996387481,0.4550064206123352,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.8373755812644958,0.511800229549408,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8410791158676147,0.4326701164245605,0.4136810302734375,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6786665916442871,0.2228422909975052,1.02511465549469,284.8940734863281,284.95001220703125,299.69744873046875,295.38970947265625,297.9918518066406,297.2729797363281,284.8954467773437,1.0,0.6243273615837097,0.3960850238800049,0.3960850238800049,1.0,1.0,-3.230755090713501,0.9539995789527892,2.2767555713653564,0.2218737006187439,0.8481194376945496,0.8481194376945496,0.0,196.31463623046875,201.0,64085.42578125,0.0,3003.587158203125,1.0,278.7574768066406,283.0629272460937,298.406982421875,302.5993347167969,293.1499938964844,293.1499938964844,279.04998779296875,39438.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707965612411499,1.0,0.0,0.0,3.5560874938964844,3.5561110973358154,8.437973519903608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.658203125,0.0,1456.2421875,1895.4371337890625,0.0,3130.28271484375,0.8873842358589172,1.0,0.0,3.0,1.0,0.0
17774280,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7565890550613403,0.3117255866527557,0.2848822474479675,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8675187826156616,0.4759187996387481,0.4550064206123352,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.8373755812644958,0.511800229549408,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8410791158676147,0.4326701164245605,0.4136810302734375,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6786665916442871,0.2228422909975052,1.02511465549469,284.8940734863281,284.95001220703125,299.69744873046875,295.38970947265625,297.9918518066406,297.2729797363281,284.8954467773437,1.0,0.6243273615837097,0.3960850238800049,0.3960850238800049,1.0,1.0,-3.230755090713501,0.9539995789527892,2.2767555713653564,0.2218737006187439,0.8481194376945496,0.8481194376945496,0.0,196.31463623046875,201.0,64085.42578125,0.0,3003.587158203125,1.0,278.7574768066406,283.0629272460937,298.406982421875,302.5993347167969,293.1499938964844,293.1499938964844,279.04998779296875,39438.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707965612411499,1.0,0.0,0.0,3.5560874938964844,3.5561110973358154,8.437973519903608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.658203125,0.0,1456.2421875,1895.4371337890625,0.0,3130.28271484375,0.8873842358589172,1.0,0.0,3.0,1.0,0.0
17774340,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.753786563873291,0.3107232749462127,0.2838598787784576,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8656181693077087,0.4780076742172241,0.4555778503417969,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.8395169377326965,0.5158218741416931,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8383533954620361,0.4317206740379333,0.4126553237438202,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6758735179901123,0.2220099866390228,1.0212135314941406,284.9941711425781,284.95001220703125,299.6346130371094,295.3635559082031,297.9673156738281,297.265625,284.9929504394531,1.0,0.6252301931381226,0.3957408964633941,0.3957408964633941,1.0,1.0,-3.2291128635406494,0.9524831175804138,2.276629686355591,0.2206189185380935,0.9270129799842834,0.9270129799842834,0.0,198.26524353027344,201.0,63260.41796875,0.0,3010.864501953125,1.0,279.0351867675781,283.1822509765625,298.3376159667969,302.3904113769531,293.1499938964844,293.1499938964844,279.04998779296875,33845.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634215593338013,1.0,0.0,0.0,3.645744800567627,3.645768404006958,8.868819350027479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.6787109375,0.0,1512.3370361328125,1895.4371337890625,0.0,3061.098388671875,0.9026655554771424,1.0,0.0,3.0,1.0,0.0
17774400,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7533164620399475,0.3105160593986511,0.2837148904800415,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8653088212013245,0.4774647653102875,0.4557348787784576,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.8399301171302795,0.5165537595748901,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8378922939300537,0.4315358996391296,0.4125172793865204,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6753979325294495,0.2218535393476486,1.0206289291381836,284.9892578125,284.95001220703125,299.62261962890625,295.3585510253906,297.962646484375,297.26422119140625,284.9883728027344,1.0,0.6254366040229797,0.3956753611564636,0.3956753611564636,1.0,1.0,-3.2291407585144043,0.9523090124130248,2.276831865310669,0.2204734236001968,0.9282055497169496,0.9282055497169496,0.0,198.6387176513672,204.0,63267.88671875,0.0,3012.981201171875,1.0,279.0416564941406,283.1790466308594,298.33905029296875,302.4019470214844,293.1499938964844,293.1499938964844,278.75,33991.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633347153663635,1.0,0.0,0.0,3.655388593673706,3.655412435531616,8.915802141018503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.0166015625,0.0,1524.119384765625,1895.4371337890625,0.0,3060.28369140625,0.9050502777099608,1.0,0.0,3.0,1.0,0.0
17774460,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7484831809997559,0.308476060628891,0.2822285592556,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8569724559783936,0.4694757163524627,0.4491631388664245,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.840893030166626,0.5242524743080139,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8331331610679626,0.4296537637710571,0.4111051857471466,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6707227230072021,0.2204315066337585,1.0156207084655762,284.9020080566406,284.95001220703125,299.5475158691406,295.3269348144531,297.9252624511719,297.2442932128906,284.9029235839844,1.0,0.6263495683670044,0.3952752649784088,0.3952752649784088,1.0,1.0,-3.220998287200928,0.9483711123466492,2.272627353668213,0.2185166329145431,0.8403857946395874,0.8403857946395874,0.0,202.2316131591797,207.0,63424.08203125,0.0,3015.444091796875,1.0,278.7579040527344,283.08026123046875,298.34259033203125,302.4913330078125,293.1499938964844,293.1499938964844,279.04998779296875,39300.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701107501983643,1.0,0.0,0.0,3.5063180923461914,3.506341457366944,8.20343927898648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.447265625,0.0,1402.838623046875,1895.4371337890625,0.0,3123.849365234375,0.8763206601142883,1.0,0.0,3.0,1.0,0.0
17774520,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7484831809997559,0.308476060628891,0.2822285592556,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8569724559783936,0.4694757163524627,0.4491631388664245,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.840893030166626,0.5242524743080139,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8331331610679626,0.4296537637710571,0.4111051857471466,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6707227230072021,0.2204315066337585,1.0156207084655762,284.9020080566406,284.95001220703125,299.5475158691406,295.3269348144531,297.9252624511719,297.2442932128906,284.9029235839844,1.0,0.6263495683670044,0.3952752649784088,0.3952752649784088,1.0,1.0,-3.220998287200928,0.9483711123466492,2.272627353668213,0.2185166329145431,0.8403857946395874,0.8403857946395874,0.0,202.2316131591797,207.0,63424.08203125,0.0,3015.444091796875,1.0,278.7579040527344,283.08026123046875,298.34259033203125,302.4913330078125,293.1499938964844,293.1499938964844,279.04998779296875,39300.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701107501983643,1.0,0.0,0.0,3.5063180923461914,3.506341457366944,8.20343927898648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.447265625,0.0,1402.838623046875,1895.4371337890625,0.0,3123.849365234375,0.8763206601142883,1.0,0.0,3.0,1.0,0.0
17774580,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7451903223991394,0.3071480691432953,0.2809788584709167,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8546326160430908,0.4706062078475952,0.4496459662914276,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.842729926109314,0.5292300581932068,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8299182057380676,0.4284261167049408,0.4098824560642242,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6673608422279358,0.2193138003349304,1.0106487274169922,284.989013671875,284.95001220703125,299.4722595214844,295.2948913574219,297.8957214355469,297.235107421875,284.9880676269531,1.0,0.6274327039718628,0.3948751986026764,0.3948751986026764,1.0,1.0,-3.218604803085327,0.9464383721351624,2.2721662521362305,0.2170609682798385,0.9169304966926576,0.9169304966926576,0.0,204.697982788086,210.0,62634.19921875,0.0,3023.923583984375,1.0,279.0412902832031,283.1888732910156,298.2750549316406,302.2972717285156,293.1499938964844,293.1499938964844,278.75,33932.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626211285591125,1.0,0.0,0.0,3.609848499298096,3.609871864318848,8.695033670846897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.0048828125,0.0,1473.65771484375,1895.4371337890625,0.0,3053.58984375,0.8947650790214539,1.0,0.0,3.0,1.0,0.0
17774640,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7451903223991394,0.3071480691432953,0.2809788584709167,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8546326160430908,0.4706062078475952,0.4496459662914276,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.842729926109314,0.5292300581932068,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8299182057380676,0.4284261167049408,0.4098824560642242,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6673608422279358,0.2193138003349304,1.0106487274169922,284.989013671875,284.95001220703125,299.4722595214844,295.2948913574219,297.8957214355469,297.235107421875,284.9880676269531,1.0,0.6274327039718628,0.3948751986026764,0.3948751986026764,1.0,1.0,-3.218604803085327,0.9464383721351624,2.2721662521362305,0.2170609682798385,0.9169304966926576,0.9169304966926576,0.0,204.697982788086,210.0,62634.19921875,0.0,3023.923583984375,1.0,279.0412902832031,283.1888732910156,298.2750549316406,302.2972717285156,293.1499938964844,293.1499938964844,278.75,33932.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626211285591125,1.0,0.0,0.0,3.609848499298096,3.609871864318848,8.695033670846897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.0048828125,0.0,1473.65771484375,1895.4371337890625,0.0,3053.58984375,0.8947650790214539,1.0,0.0,3.0,1.0,0.0
17774700,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7431146502494812,0.3061140775680542,0.2803229093551636,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8513827919960022,0.4657513201236725,0.4472989737987518,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.8430052399635315,0.5326878428459167,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8278568983078003,0.4274891316890716,0.4092706143856048,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6652981042861938,0.2185834348201751,1.0082441568374634,284.8684387207031,284.95001220703125,299.4345397949219,295.2787170410156,297.8773803710937,297.2256774902344,284.8677062988281,1.0,0.6279432773590088,0.3946751356124878,0.3946751356124878,1.0,1.0,-3.2155354022979736,0.9448142051696776,2.270721197128296,0.2162698060274124,0.8292527794837952,0.8292527794837952,0.0,206.37661743164065,210.0,63203.21875,0.0,3026.6083984375,1.0,278.7997741699219,283.0570373535156,298.30792236328125,302.484375,293.1499938964844,293.1499938964844,278.75,38923.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682668805122375,1.0,0.0,0.0,3.549792051315308,3.5498156547546387,8.40812390379142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.873046875,0.0,1445.7884521484375,1895.4371337890625,0.0,3106.552490234375,0.8826113939285278,1.0,0.0,3.0,1.0,0.0
