time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7405005097389221,0.3050116598606109,0.2793996036052704,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.846637487411499,0.462758332490921,0.4430946409702301,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.8429464101791382,0.5369386672973633,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8252588510513306,0.4264571964740753,0.4083834886550903,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6627464890480042,0.2177673131227493,1.0050721168518066,284.9045715332031,284.95001220703125,299.3968200683594,295.262451171875,297.85809326171875,297.2148132324219,284.90533447265625,1.0,0.6282773017883301,0.3945140540599823,0.3945140540599823,1.0,1.0,-3.2095985412597656,0.9423081278800964,2.2672905921936035,0.2150971740484237,0.8323368430137634,0.8323368430137634,0.0,208.3560333251953,198.0,62751.40625,0.0,3024.85546875,1.0,278.7586669921875,283.0931701660156,298.2779235839844,302.38409423828125,293.1499938964844,293.1499938964844,279.04998779296875,39245.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693641424179077,1.0,0.0,0.0,3.459702730178833,3.4597256183624268,7.98676410340704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.8330078125,0.0,1354.6004638671875,1895.4371337890625,0.0,3116.845947265625,0.8659451007843018,1.0,0.0,3.0,1.0,0.0
17774820,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7409470677375793,0.3035382628440857,0.2778609693050384,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.848590075969696,0.4632863700389862,0.4429796040058136,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.8450643420219421,0.532952606678009,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8262128233909607,0.4250811040401459,0.4068616330623626,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6629678606987,0.2164918035268783,0.9985763430595398,284.9795227050781,284.95001220703125,299.32135009765625,295.2296447753906,297.8313293457031,297.2099609375,284.97833251953125,1.0,0.6243263483047485,0.3941918611526489,0.3941918611526489,1.0,1.0,-3.1931910514831543,0.9357330203056335,2.257458209991455,0.2123772501945495,0.898480236530304,0.898480236530304,0.0,205.5873565673828,186.0,61777.859375,0.0,2975.089111328125,1.0,279.0408935546875,283.1935119628906,298.2082824707031,302.1813049316406,293.1499938964844,293.1499938964844,279.3500061035156,34242.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616440296173096,1.0,0.0,0.0,3.556114435195923,3.5561373233795166,8.438101986030233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.34765625,0.0,1418.3900146484375,1895.4371337890625,0.0,3044.4248046875,0.8828651309013367,1.0,0.0,3.0,1.0,0.0
17774880,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7409470677375793,0.3035382628440857,0.2778609693050384,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.848590075969696,0.4632863700389862,0.4429796040058136,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.8450643420219421,0.532952606678009,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8262128233909607,0.4250811040401459,0.4068616330623626,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6629678606987,0.2164918035268783,0.9985763430595398,284.9795227050781,284.95001220703125,299.32135009765625,295.2296447753906,297.8313293457031,297.2099609375,284.97833251953125,1.0,0.6243263483047485,0.3941918611526489,0.3941918611526489,1.0,1.0,-3.1931910514831543,0.9357330203056335,2.257458209991455,0.2123772501945495,0.898480236530304,0.898480236530304,0.0,205.5873565673828,186.0,61777.859375,0.0,2975.089111328125,1.0,279.0408935546875,283.1935119628906,298.2082824707031,302.1813049316406,293.1499938964844,293.1499938964844,279.3500061035156,34242.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616440296173096,1.0,0.0,0.0,3.556114435195923,3.5561373233795166,8.438101986030233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.34765625,0.0,1418.3900146484375,1895.4371337890625,0.0,3044.4248046875,0.8828651309013367,1.0,0.0,3.0,1.0,0.0
17774940,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7441778182983398,0.3022113144397735,0.2764646708965301,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8526656627655029,0.4614186882972717,0.4411913752555847,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.8497056365013123,0.5229754447937012,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.830215334892273,0.4238734841346741,0.4055052101612091,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.665916919708252,0.2153864651918411,0.9925126433372498,285.0208740234375,284.95001220703125,299.2458190917969,295.196533203125,297.8145751953125,297.2196350097656,285.0167236328125,1.0,0.6176669001579285,0.3938696682453155,0.3938696682453155,1.0,1.0,-3.168450832366944,0.9262807369232178,2.2421700954437256,0.2085696458816528,0.980445921421051,0.980445921421051,0.0,199.3980255126953,189.0,60948.6640625,0.0,2890.02294921875,1.0,279.3424377441406,283.2626037597656,298.1801147460937,302.0885314941406,293.1499938964844,293.1499938964844,279.04998779296875,31960.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560280799865723,1.0,0.0,0.0,3.721095561981201,3.7211196422576895,9.23921220419288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.48046875,0.0,1582.9013671875,1895.4371337890625,0.0,2991.760009765625,0.9180444478988647,1.0,0.0,3.0,1.0,0.0
17775000,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7441778182983398,0.3022113144397735,0.2764646708965301,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8526656627655029,0.4614186882972717,0.4411913752555847,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.8497056365013123,0.5229754447937012,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.830215334892273,0.4238734841346741,0.4055052101612091,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.665916919708252,0.2153864651918411,0.9925126433372498,285.0208740234375,284.95001220703125,299.2458190917969,295.196533203125,297.8145751953125,297.2196350097656,285.0167236328125,1.0,0.6176669001579285,0.3938696682453155,0.3938696682453155,1.0,1.0,-3.168450832366944,0.9262807369232178,2.2421700954437256,0.2085696458816528,0.980445921421051,0.980445921421051,0.0,199.3980255126953,189.0,60948.6640625,0.0,2890.02294921875,1.0,279.3424377441406,283.2626037597656,298.1801147460937,302.0885314941406,293.1499938964844,293.1499938964844,279.04998779296875,31960.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560280799865723,1.0,0.0,0.0,3.721095561981201,3.7211196422576895,9.23921220419288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.48046875,0.0,1582.9013671875,1895.4371337890625,0.0,2991.760009765625,0.9180444478988647,1.0,0.0,3.0,1.0,0.0
17775060,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7433297634124756,0.2998120188713074,0.2745216488838196,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8484593033790588,0.4519084393978119,0.4329897165298462,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.8528510332107544,0.5211839079856873,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8298746943473816,0.4215753376483917,0.4035826921463012,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6651080846786499,0.2137266248464584,0.9856586456298828,284.8779296875,284.95001220703125,299.1703491210937,295.16314697265625,297.7889709472656,297.2160339355469,284.87939453125,1.0,0.6137405633926392,0.3938609361648559,0.3938609361648559,1.0,1.0,-3.143542528152466,0.91760516166687,2.225937366485596,0.2054313570261001,0.8535791039466858,0.8535791039466858,0.0,197.44972229003903,192.0,61087.9140625,0.0,2828.563232421875,1.0,279.0577392578125,283.1181335449219,298.18621826171875,302.1894836425781,293.1499938964844,293.1499938964844,279.3500061035156,39310.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648031949996948,1.0,0.0,0.0,3.59365463256836,3.5936787128448486,8.617195703664038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.216796875,0.0,1495.765869140625,1895.4371337890625,0.0,3074.05908203125,0.895218551158905,1.0,0.0,3.0,1.0,0.0
17775120,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7433297634124756,0.2998120188713074,0.2745216488838196,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8484593033790588,0.4519084393978119,0.4329897165298462,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.8528510332107544,0.5211839079856873,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8298746943473816,0.4215753376483917,0.4035826921463012,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6651080846786499,0.2137266248464584,0.9856586456298828,284.8779296875,284.95001220703125,299.1703491210937,295.16314697265625,297.7889709472656,297.2160339355469,284.87939453125,1.0,0.6137405633926392,0.3938609361648559,0.3938609361648559,1.0,1.0,-3.143542528152466,0.91760516166687,2.225937366485596,0.2054313570261001,0.8535791039466858,0.8535791039466858,0.0,197.44972229003903,192.0,61087.9140625,0.0,2828.563232421875,1.0,279.0577392578125,283.1181335449219,298.18621826171875,302.1894836425781,293.1499938964844,293.1499938964844,279.3500061035156,39310.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648031949996948,1.0,0.0,0.0,3.59365463256836,3.5936787128448486,8.617195703664038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.216796875,0.0,1495.765869140625,1895.4371337890625,0.0,3074.05908203125,0.895218551158905,1.0,0.0,3.0,1.0,0.0
17775180,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7424750924110413,0.2983022332191467,0.2729271054267883,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8491787910461426,0.4534013271331787,0.4331956207752228,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.856537401676178,0.5200575590133667,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8293554186820984,0.4200538098812103,0.4018999636173248,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6640824675559998,0.2124326080083847,0.979160487651825,284.98077392578125,284.95001220703125,299.094970703125,295.1295166015625,297.7699584960937,297.2209777832031,284.9798278808594,1.0,0.6116334199905396,0.3938522040843963,0.3938522040843963,1.0,1.0,-3.13066840171814,0.9131280183792114,2.2175402641296387,0.2036803364753723,0.93106210231781,0.93106210231781,0.0,196.3377990722656,195.0,60063.08984375,0.0,2796.576416015625,1.0,279.3418884277344,283.2435302734375,298.10711669921875,301.96844482421875,293.1499938964844,293.1499938964844,279.04998779296875,34199.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565870523452759,1.0,0.0,0.0,3.679810047149658,3.679834127426148,9.03533191376482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.0498046875,0.0,1553.00341796875,1895.4371337890625,0.0,2997.000244140625,0.9106416702270508,1.0,0.0,3.0,1.0,0.0
17775240,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7424750924110413,0.2983022332191467,0.2729271054267883,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8491787910461426,0.4534013271331787,0.4331956207752228,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.856537401676178,0.5200575590133667,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8293554186820984,0.4200538098812103,0.4018999636173248,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6640824675559998,0.2124326080083847,0.979160487651825,284.98077392578125,284.95001220703125,299.094970703125,295.1295166015625,297.7699584960937,297.2209777832031,284.9798278808594,1.0,0.6116334199905396,0.3938522040843963,0.3938522040843963,1.0,1.0,-3.13066840171814,0.9131280183792114,2.2175402641296387,0.2036803364753723,0.93106210231781,0.93106210231781,0.0,196.3377990722656,195.0,60063.08984375,0.0,2796.576416015625,1.0,279.3418884277344,283.2435302734375,298.10711669921875,301.96844482421875,293.1499938964844,293.1499938964844,279.04998779296875,34199.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565870523452759,1.0,0.0,0.0,3.679810047149658,3.679834127426148,9.03533191376482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.0498046875,0.0,1553.00341796875,1895.4371337890625,0.0,2997.000244140625,0.9106416702270508,1.0,0.0,3.0,1.0,0.0
17775300,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.741319477558136,0.297229140996933,0.2721860408782959,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8471826910972595,0.4486437141895294,0.4309980273246765,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9990000128746032,0.8576405048370361,0.5212297439575195,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8282930850982666,0.4190246164798736,0.4011470377445221,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6628865599632263,0.2116497457027435,0.9762648940086364,284.8548889160156,284.95001220703125,299.05731201171875,295.11260986328125,297.7559509277344,297.2171630859375,284.8531799316406,1.0,0.6110207438468933,0.3938478529453277,0.3938478529453277,1.0,1.0,-3.12416672706604,0.910854160785675,2.2133126258850098,0.2029812335968017,0.8368983268737793,0.8368983268737793,0.0,196.6762542724609,195.0,60635.54296875,0.0,2785.292724609375,1.0,279.0972900390625,283.1059875488281,298.1408386230469,302.1524963378906,293.1499938964844,293.1499938964844,279.04998779296875,39124.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621755838394165,1.0,0.0,0.0,3.617518901824951,3.61754322052002,8.732024525670568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.6181640625,0.0,1520.5037841796875,1895.4371337890625,0.0,3049.410400390625,0.8977360725402832,1.0,0.0,3.0,1.0,0.0
17775360,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7393466830253601,0.2960709631443023,0.2711825966835022,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8431723117828369,0.4454907178878784,0.4266861975193023,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.8582708239555359,0.5237593650817871,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8263958692550659,0.417889654636383,0.4001286029815674,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6609416604042053,0.2107764035463333,0.9726678729057312,284.89324951171875,284.95001220703125,299.0197448730469,295.0956726074219,297.7401733398437,297.2107238769531,284.8946533203125,1.0,0.6104522347450256,0.3938706219196319,0.3938706219196319,1.0,1.0,-3.1152660846710205,0.9078235626220704,2.207442283630371,0.2019339203834533,0.8366184830665588,0.8366184830665588,0.0,197.6080322265625,198.0,60091.00390625,0.0,2772.408935546875,1.0,279.0580139160156,283.14794921875,298.1093444824219,302.0453796386719,293.1499938964844,293.1499938964844,279.3500061035156,39874.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630781769752502,1.0,0.0,0.0,3.5101566314697266,3.5101799964904785,8.221409757425135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.4140625,0.0,1410.96044921875,1895.4371337890625,0.0,3057.877197265625,0.877616822719574,1.0,0.0,3.0,1.0,0.0
17775420,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7369827032089233,0.2945670783519745,0.2697242200374603,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8419930338859558,0.4463838636875152,0.4268966615200043,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.8605725765228271,0.5263384580612183,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8241665959358215,0.4164202809333801,0.398620069026947,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6583930850028992,0.2094447314739227,0.966485857963562,284.9875183105469,284.95001220703125,298.9447021484375,295.0616760253906,297.7168884277344,297.2090759277344,284.986572265625,1.0,0.6101371049880981,0.3939161598682403,0.3939161598682403,1.0,1.0,-3.1076109409332275,0.9052945375442504,2.2023162841796875,0.2010340541601181,0.9151433110237122,0.9151433110237122,0.0,198.619369506836,201.0,59223.4453125,0.0,2762.4921875,1.0,279.34130859375,283.2632751464844,298.0368957519531,301.8415832519531,293.1499938964844,293.1499938964844,279.04998779296875,34053.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854422390460968,1.0,0.0,0.0,3.609506130218506,3.609529256820679,8.693383506397367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.25390625,0.0,1474.1788330078125,1895.4371337890625,0.0,2976.708251953125,0.8947774171829224,1.0,0.0,3.0,1.0,0.0
17775480,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7369827032089233,0.2945670783519745,0.2697242200374603,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8419930338859558,0.4463838636875152,0.4268966615200043,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.8605725765228271,0.5263384580612183,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8241665959358215,0.4164202809333801,0.398620069026947,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6583930850028992,0.2094447314739227,0.966485857963562,284.9875183105469,284.95001220703125,298.9447021484375,295.0616760253906,297.7168884277344,297.2090759277344,284.986572265625,1.0,0.6101371049880981,0.3939161598682403,0.3939161598682403,1.0,1.0,-3.1076109409332275,0.9052945375442504,2.2023162841796875,0.2010340541601181,0.9151433110237122,0.9151433110237122,0.0,198.619369506836,201.0,59223.4453125,0.0,2762.4921875,1.0,279.34130859375,283.2632751464844,298.0368957519531,301.8415832519531,293.1499938964844,293.1499938964844,279.04998779296875,34053.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854422390460968,1.0,0.0,0.0,3.609506130218506,3.609529256820679,8.693383506397367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.25390625,0.0,1474.1788330078125,1895.4371337890625,0.0,2976.708251953125,0.8947774171829224,1.0,0.0,3.0,1.0,0.0
17775540,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7332118153572083,0.2924374938011169,0.2681244313716888,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8353791236877441,0.4387218356132507,0.4207718074321747,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.860930323600769,0.5319694876670837,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8204134106636047,0.4143924117088318,0.3970345258712768,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6546297669410706,0.2078376561403274,0.9604471921920776,284.8997497558594,284.95001220703125,298.8759460449219,295.0302734375,297.6858215332031,297.19403076171875,284.90106201171875,1.0,0.6100624203681946,0.3939580917358398,0.3939580917358398,1.0,1.0,-3.0959362983703613,0.9013444185256958,2.194591760635376,0.1998367756605148,0.8291918635368347,0.8291918635368347,0.0,201.0738067626953,201.0,59340.359375,0.0,2752.236572265625,1.0,279.0615539550781,283.16668701171875,298.04803466796875,301.93914794921875,293.1499938964844,293.1499938964844,279.04998779296875,39749.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612325191497803,1.0,0.0,0.0,3.454362154006958,3.454385042190552,7.9621264603702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.5703125,0.0,1352.759765625,1895.4371337890625,0.0,3040.564697265625,0.8653836250305176,1.0,0.0,3.0,1.0,0.0
17775600,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7328613996505737,0.2922640740871429,0.2679640054702759,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.834833562374115,0.4385580122470855,0.420292317867279,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.8609403967857361,0.5324757099151611,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8200640678405762,0.414223313331604,0.3968725800514221,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6542811393737793,0.2076969146728515,0.9598418474197388,284.9022827148437,284.95001220703125,298.8699645996094,295.0275573730469,297.6831970214844,297.19287109375,284.90264892578125,1.0,0.6100555658340454,0.3939617276191711,0.3939617276191711,1.0,1.0,-3.0948517322540283,0.9009782671928406,2.193873405456543,0.1996990442276001,0.8282831907272339,0.8282831907272339,0.0,201.2932586669922,204.0,59306.33984375,0.0,2751.24267578125,1.0,279.0588073730469,283.16827392578125,298.041748046875,301.9256896972656,293.1499938964844,293.1499938964844,279.3500061035156,39438.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611354231834412,1.0,0.0,0.0,3.4491851329803467,3.4492077827453613,7.938278372421337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.150390625,0.0,1345.328857421875,1895.4371337890625,0.0,3039.654296875,0.8638189435005188,1.0,0.0,3.0,1.0,0.0
17775660,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.729775607585907,0.2906230092048645,0.2664357125759125,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8327110409736633,0.4389163255691528,0.4202114343643188,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8619592189788818,0.5367376208305359,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8169984221458435,0.4126434028148651,0.3953196108341217,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6510406732559204,0.2062278538942337,0.9532798528671264,284.9872131347656,284.95001220703125,298.7955322265625,294.99334716796875,297.6565246582031,297.1861877441406,284.9862670898437,1.0,0.6103935241699219,0.3939410150051117,0.3939410150051117,1.0,1.0,-3.0882773399353027,0.8986473083496094,2.1896300315856934,0.1987837851047516,0.9025928378105164,0.9025928378105164,0.0,203.2578887939453,207.0,58480.453125,0.0,2748.571044921875,1.0,279.3407897949219,283.275390625,297.9695739746094,301.726806640625,293.1499938964844,293.1499938964844,279.04998779296875,33937.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527427315711975,1.0,0.0,0.0,3.552809715270996,3.5528323650360107,8.422425707976799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.0634765625,0.0,1412.682861328125,1895.4371337890625,0.0,2960.966552734375,0.8819780945777893,1.0,0.0,3.0,1.0,0.0
17775720,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.729775607585907,0.2906230092048645,0.2664357125759125,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8327110409736633,0.4389163255691528,0.4202114343643188,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8619592189788818,0.5367376208305359,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8169984221458435,0.4126434028148651,0.3953196108341217,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6510406732559204,0.2062278538942337,0.9532798528671264,284.9872131347656,284.95001220703125,298.7955322265625,294.99334716796875,297.6565246582031,297.1861877441406,284.9862670898437,1.0,0.6103935241699219,0.3939410150051117,0.3939410150051117,1.0,1.0,-3.0882773399353027,0.8986473083496094,2.1896300315856934,0.1987837851047516,0.9025928378105164,0.9025928378105164,0.0,203.2578887939453,207.0,58480.453125,0.0,2748.571044921875,1.0,279.3407897949219,283.275390625,297.9695739746094,301.726806640625,293.1499938964844,293.1499938964844,279.04998779296875,33937.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527427315711975,1.0,0.0,0.0,3.552809715270996,3.5528323650360107,8.422425707976799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.0634765625,0.0,1412.682861328125,1895.4371337890625,0.0,2960.966552734375,0.8819780945777893,1.0,0.0,3.0,1.0,0.0
17775780,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7252870202064514,0.2882173657417297,0.2645961344242096,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8252929449081421,0.4311528205871582,0.4136519134044647,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.861161470413208,0.5437931418418884,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8123902678489685,0.4103515744209289,0.3934982419013977,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6466330289840698,0.2043537497520446,0.9461467862129213,284.9052124023437,284.95001220703125,298.72149658203125,294.9590759277344,297.62060546875,297.16656494140625,284.9062805175781,1.0,0.6106810569763184,0.3939203023910522,0.3939203023910522,1.0,1.0,-3.075904607772827,0.8942827582359314,2.18162202835083,0.1973186135292053,0.819240391254425,0.819240391254425,0.0,206.50233459472656,195.0,58511.4765625,0.0,2741.1513671875,1.0,279.05908203125,283.1847229003906,297.9743957519531,301.8089599609375,293.1499938964844,293.1499938964844,279.3500061035156,39551.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595907092094421,1.0,0.0,0.0,3.389111995697021,3.389134407043457,7.664170880161691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.0751953125,0.0,1286.501953125,1895.4371337890625,0.0,3025.16650390625,0.8507463932037354,1.0,0.0,3.0,1.0,0.0
17775840,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7252870202064514,0.2882173657417297,0.2645961344242096,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8252929449081421,0.4311528205871582,0.4136519134044647,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.861161470413208,0.5437931418418884,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8123902678489685,0.4103515744209289,0.3934982419013977,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6466330289840698,0.2043537497520446,0.9461467862129213,284.9052124023437,284.95001220703125,298.72149658203125,294.9590759277344,297.62060546875,297.16656494140625,284.9062805175781,1.0,0.6106810569763184,0.3939203023910522,0.3939203023910522,1.0,1.0,-3.075904607772827,0.8942827582359314,2.18162202835083,0.1973186135292053,0.819240391254425,0.819240391254425,0.0,206.50233459472656,195.0,58511.4765625,0.0,2741.1513671875,1.0,279.05908203125,283.1847229003906,297.9743957519531,301.8089599609375,293.1499938964844,293.1499938964844,279.3500061035156,39551.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595907092094421,1.0,0.0,0.0,3.389111995697021,3.389134407043457,7.664170880161691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.0751953125,0.0,1286.501953125,1895.4371337890625,0.0,3025.16650390625,0.8507463932037354,1.0,0.0,3.0,1.0,0.0
17775900,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7247216105461121,0.2873013913631439,0.263607919216156,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8249611854553223,0.4318325221538543,0.4126114249229431,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.861298143863678,0.5431273579597473,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8120372295379639,0.4094555377960205,0.3924899995326996,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6459586024284363,0.2035174816846847,0.9419795274734496,285.0037841796875,284.95001220703125,298.68463134765625,294.94195556640625,297.60662841796875,297.1623229980469,285.0039367675781,1.0,0.6088213324546814,0.3939099609851837,0.3939099609851837,1.0,1.0,-3.0664494037628174,0.8909613490104675,2.175488233566284,0.1961977481842041,0.886608362197876,0.886608362197876,0.0,205.77169799804688,195.0,57665.81640625,0.0,2718.705078125,1.0,279.2952880859375,283.2994079589844,297.90625,301.5774230957031,293.1499938964844,293.1499938964844,279.3500061035156,34417.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853237509727478,1.0,0.0,0.0,3.4385476112365723,3.4385695457458496,7.88938962159591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.5830078125,0.0,1299.242431640625,1895.4371337890625,0.0,2965.6025390625,0.8587560653686523,1.0,0.0,3.0,1.0,0.0
17775960,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7253880500793457,0.2864380478858948,0.2627844512462616,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8266813158988953,0.4309832751750946,0.4128623306751251,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.8621116876602173,0.5398270487785339,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.813075065612793,0.4086238145828247,0.3916477262973785,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6463797688484192,0.2027354836463928,0.9381231665611268,284.9776916503906,284.95001220703125,298.6479187011719,294.9248352050781,297.59552001953125,297.1621398925781,284.97576904296875,1.0,0.6062347888946533,0.3939259350299835,0.3939259350299835,1.0,1.0,-3.0561511516571045,0.8874108791351318,2.1687402725219727,0.1950355917215347,0.8830317258834839,0.8830317258834839,0.0,203.6112823486328,198.0,57551.1875,0.0,2687.27734375,1.0,279.34088134765625,283.2810363769531,297.89892578125,301.6023864746094,293.1499938964844,293.1499938964844,279.6499938964844,34135.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509076237678528,1.0,0.0,0.0,3.4920787811279297,3.492100954055786,8.136944416037295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.41015625,0.0,1351.1181640625,1895.4371337890625,0.0,2943.772216796875,0.8682281374931335,1.0,0.0,3.0,1.0,0.0
17776020,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7244769930839539,0.284820944070816,0.2613074779510498,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8259636759757996,0.4288468658924103,0.4110591411590576,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.8643335700035095,0.5389739274978638,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8124889135360718,0.4070726037025451,0.3901571929454803,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6452078819274902,0.2012958377599716,0.931451141834259,285.0248718261719,284.95001220703125,298.5747985839844,294.890625,297.576416015625,297.165771484375,285.02154541015625,1.0,0.6040962934494019,0.3939579427242279,0.3939579427242279,1.0,1.0,-3.041357517242432,0.8823521137237549,2.1590054035186768,0.1931709051132202,0.969096064567566,0.969096064567566,0.0,202.56350708007807,201.0,56875.6171875,0.0,2653.14306640625,1.0,279.6409606933594,283.353515625,297.87213134765625,301.51580810546875,293.1499938964844,293.1499938964844,279.3500061035156,31667.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446552157402039,1.0,0.0,0.0,3.6657729148864746,3.6657962799072266,8.966529776444077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.900390625,0.0,1518.232177734375,1895.4371337890625,0.0,2885.238037109375,0.9055466651916504,1.0,0.0,3.0,1.0,0.0
17776080,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7244769930839539,0.284820944070816,0.2613074779510498,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8259636759757996,0.4288468658924103,0.4110591411590576,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.8643335700035095,0.5389739274978638,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8124889135360718,0.4070726037025451,0.3901571929454803,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6452078819274902,0.2012958377599716,0.931451141834259,285.0248718261719,284.95001220703125,298.5747985839844,294.890625,297.576416015625,297.165771484375,285.02154541015625,1.0,0.6040962934494019,0.3939579427242279,0.3939579427242279,1.0,1.0,-3.041357517242432,0.8823521137237549,2.1590054035186768,0.1931709051132202,0.969096064567566,0.969096064567566,0.0,202.56350708007807,201.0,56875.6171875,0.0,2653.14306640625,1.0,279.6409606933594,283.353515625,297.87213134765625,301.51580810546875,293.1499938964844,293.1499938964844,279.3500061035156,31667.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446552157402039,1.0,0.0,0.0,3.6657729148864746,3.6657962799072266,8.966529776444077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.900390625,0.0,1518.232177734375,1895.4371337890625,0.0,2885.238037109375,0.9055466651916504,1.0,0.0,3.0,1.0,0.0
17776140,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7208691239356995,0.2821175456047058,0.2592237591743469,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8188377022743225,0.419325441122055,0.4030131995677948,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.863513171672821,0.5432978272438049,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.808914065361023,0.4044103622436523,0.3880291581153869,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6417756080627441,0.1992632895708084,0.9235867857933044,284.88092041015625,284.95001220703125,298.5022888183594,294.8564758300781,297.5419006347656,297.14764404296875,284.8829040527344,1.0,0.6026727557182312,0.3939899206161499,0.3939899206161499,1.0,1.0,-3.0223734378814697,0.8758133053779602,2.1465601921081543,0.1910038292407989,0.8453043699264526,0.8453043699264526,0.0,204.10989379882807,204.0,57103.69140625,0.0,2624.63916015625,1.0,279.3575134277344,283.2074890136719,297.8846435546875,301.6310119628906,293.1499938964844,293.1499938964844,279.6499938964844,39311.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546282649040222,1.0,0.0,0.0,3.542407274246216,3.542430639266968,8.373176569875795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.2294921875,0.0,1440.7764892578125,1895.4371337890625,0.0,2978.637451171875,0.8839267492294312,1.0,0.0,3.0,1.0,0.0
17776200,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7208691239356995,0.2821175456047058,0.2592237591743469,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8188377022743225,0.419325441122055,0.4030131995677948,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.863513171672821,0.5432978272438049,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.808914065361023,0.4044103622436523,0.3880291581153869,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6417756080627441,0.1992632895708084,0.9235867857933044,284.88092041015625,284.95001220703125,298.5022888183594,294.8564758300781,297.5419006347656,297.14764404296875,284.8829040527344,1.0,0.6026727557182312,0.3939899206161499,0.3939899206161499,1.0,1.0,-3.0223734378814697,0.8758133053779602,2.1465601921081543,0.1910038292407989,0.8453043699264526,0.8453043699264526,0.0,204.10989379882807,204.0,57103.69140625,0.0,2624.63916015625,1.0,279.3575134277344,283.2074890136719,297.8846435546875,301.6310119628906,293.1499938964844,293.1499938964844,279.6499938964844,39311.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546282649040222,1.0,0.0,0.0,3.542407274246216,3.542430639266968,8.373176569875795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.2294921875,0.0,1440.7764892578125,1895.4371337890625,0.0,2978.637451171875,0.8839267492294312,1.0,0.0,3.0,1.0,0.0
17776260,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7179580926895142,0.2802106738090515,0.2573631107807159,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8170105814933777,0.4198519587516784,0.4024067521095276,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.8633351922035217,0.5463343858718872,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8059936165809631,0.4024363160133362,0.3860196471214294,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6388460397720337,0.1975278854370117,0.9155757427215576,284.9821472167969,284.95001220703125,298.43035888671875,294.82244873046875,297.5157165527344,297.1402282714844,284.98101806640625,1.0,0.6020212769508362,0.3942180573940277,0.3942180573940277,1.0,1.0,-3.011000871658325,0.8724374771118164,2.138563394546509,0.1900628209114074,0.9231244325637816,0.9231244325637816,0.0,205.27687072753903,192.0,56147.26171875,0.0,2608.940673828125,1.0,279.6415405273437,283.3295288085937,297.7996826171875,301.41168212890625,293.1499938964844,293.1499938964844,279.3500061035156,33982.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461824059486389,1.0,0.0,0.0,3.639313936233521,3.639337539672852,8.837558880259166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.798828125,0.0,1506.257568359375,1895.4371337890625,0.0,2899.52783203125,0.901363492012024,1.0,0.0,3.0,1.0,0.0
17776320,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7179580926895142,0.2802106738090515,0.2573631107807159,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8170105814933777,0.4198519587516784,0.4024067521095276,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.8633351922035217,0.5463343858718872,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8059936165809631,0.4024363160133362,0.3860196471214294,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6388460397720337,0.1975278854370117,0.9155757427215576,284.9821472167969,284.95001220703125,298.43035888671875,294.82244873046875,297.5157165527344,297.1402282714844,284.98101806640625,1.0,0.6020212769508362,0.3942180573940277,0.3942180573940277,1.0,1.0,-3.011000871658325,0.8724374771118164,2.138563394546509,0.1900628209114074,0.9231244325637816,0.9231244325637816,0.0,205.27687072753903,192.0,56147.26171875,0.0,2608.940673828125,1.0,279.6415405273437,283.3295288085937,297.7996826171875,301.41168212890625,293.1499938964844,293.1499938964844,279.3500061035156,33982.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461824059486389,1.0,0.0,0.0,3.639313936233521,3.639337539672852,8.837558880259166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.798828125,0.0,1506.257568359375,1895.4371337890625,0.0,2899.52783203125,0.901363492012024,1.0,0.0,3.0,1.0,0.0
17776380,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.717164933681488,0.2776078581809997,0.2551512420177459,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8137925267219543,0.4116717576980591,0.3954028785228729,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.8623208403587341,0.5435119867324829,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8057414889335632,0.3998003304004669,0.3836729526519775,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.637861967086792,0.1954309940338134,0.9064436554908752,284.8878479003906,284.95001220703125,298.3591003417969,294.7886047363281,297.48358154296875,297.124755859375,284.8886108398437,1.0,0.596663773059845,0.3944461941719055,0.3944461941719055,1.0,1.0,-2.982757329940796,0.86314857006073,2.1196086406707764,0.1874272227287292,0.8224107027053833,0.8224107027053833,0.0,202.6776733398437,180.0,55966.875,0.0,2542.329833984375,1.0,279.3586120605469,283.2319641113281,297.8021240234375,301.4794616699219,293.1499938964844,293.1499938964844,279.6499938964844,40285.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852944552898407,1.0,0.0,0.0,3.452596664428711,3.4526195526123047,7.953988756526087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.595703125,0.0,1354.7694091796875,1895.4371337890625,0.0,2962.857421875,0.8652667999267578,1.0,0.0,3.0,1.0,0.0
17776440,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.717164933681488,0.2776078581809997,0.2551512420177459,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8137925267219543,0.4116717576980591,0.3954028785228729,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.8623208403587341,0.5435119867324829,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8057414889335632,0.3998003304004669,0.3836729526519775,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.637861967086792,0.1954309940338134,0.9064436554908752,284.8878479003906,284.95001220703125,298.3591003417969,294.7886047363281,297.48358154296875,297.124755859375,284.8886108398437,1.0,0.596663773059845,0.3944461941719055,0.3944461941719055,1.0,1.0,-2.982757329940796,0.86314857006073,2.1196086406707764,0.1874272227287292,0.8224107027053833,0.8224107027053833,0.0,202.6776733398437,180.0,55966.875,0.0,2542.329833984375,1.0,279.3586120605469,283.2319641113281,297.8021240234375,301.4794616699219,293.1499938964844,293.1499938964844,279.6499938964844,40285.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852944552898407,1.0,0.0,0.0,3.452596664428711,3.4526195526123047,7.953988756526087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.595703125,0.0,1354.7694091796875,1895.4371337890625,0.0,2962.857421875,0.8652667999267578,1.0,0.0,3.0,1.0,0.0
17776500,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7180795669555664,0.2766410112380981,0.2540184259414673,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8152565360069275,0.4124932289123535,0.3942905366420746,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8630248308181763,0.5389485359191895,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8071648478507996,0.3987703621387481,0.382438063621521,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6384612321853638,0.1945257037878036,0.9014908671379088,284.9954833984375,284.95001220703125,298.3237609863281,294.771728515625,297.4744567871094,297.1265869140625,284.9965209960937,1.0,0.5929475426673889,0.3945602476596832,0.3945602476596832,1.0,1.0,-2.9671294689178467,0.8579829335212708,2.1091465950012207,0.1857004165649414,0.891025722026825,0.891025722026825,0.0,199.64474487304688,180.0,54945.2578125,0.0,2497.87939453125,1.0,279.5966491699219,283.3586120605469,297.7289428710937,301.2330322265625,293.1499938964844,293.1499938964844,279.6499938964844,35079.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456146121025085,1.0,0.0,0.0,3.4859542846679688,3.4859766960144043,8.108428346531582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.587890625,0.0,1351.622802734375,1895.4371337890625,0.0,2894.21484375,0.8700072169303894,1.0,0.0,3.0,1.0,0.0
17776560,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.719955563545227,0.275770366191864,0.2531131207942962,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8185679912567139,0.4118891060352325,0.3946870863437652,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.8644394874572754,0.5326307415962219,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8096303343772888,0.3978432416915893,0.3814292550086975,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.6398730278015137,0.1937076449394226,0.8971124291419983,284.9734802246094,284.95001220703125,298.2886047363281,294.75494384765625,297.4682922363281,297.1325378417969,284.9715576171875,1.0,0.5888373851776123,0.3947480618953705,0.3947480618953705,1.0,1.0,-2.952451229095459,0.8533154129981995,2.0991358757019043,0.1843637228012085,0.8883538842201233,0.8883538842201233,0.0,195.760009765625,183.0,54753.70703125,0.0,2451.280517578125,1.0,279.6412658691406,283.3435974121094,297.7206420898437,301.24969482421875,293.1499938964844,293.1499938964844,279.95001220703125,34516.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423433303833008,1.0,0.0,0.0,3.535614013671875,3.5356366634368896,8.341093007402378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.95947265625,0.0,1398.84423828125,1895.4371337890625,0.0,2863.61669921875,0.8782702088356018,1.0,0.0,3.0,1.0,0.0
