time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7208206653594971,0.274160087108612,0.2515474855899811,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8200806975364685,0.41002157330513,0.3930567800998688,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.8677312135696411,0.5273220539093018,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8110787272453308,0.3961389362812042,0.3796888589859009,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6402446031570435,0.1922297775745391,0.8897841572761536,285.03106689453125,284.95001220703125,298.2188720703125,294.7215270996094,297.4578857421875,297.1466064453125,285.02764892578125,1.0,0.5844908952713013,0.395123690366745,0.395123690366745,1.0,1.0,-2.931313753128052,0.8468829393386841,2.084430694580078,0.1825051605701446,0.9820874333381652,0.9820874333381652,0.0,192.18023681640625,186.0,53943.32421875,0.0,2394.98779296875,1.0,279.9413146972656,283.4260559082031,297.69482421875,301.15380859375,293.1499938964844,293.1499938964844,279.6499938964844,31738.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342757225036621,1.0,0.0,0.0,3.704214334487915,3.704238176345825,9.155572797681088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.8203125,0.0,1561.96630859375,1895.4371337890625,0.0,2788.283203125,0.9143099784851074,1.0,0.0,3.0,1.0,0.0
17776680,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7208206653594971,0.274160087108612,0.2515474855899811,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8200806975364685,0.41002157330513,0.3930567800998688,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.8677312135696411,0.5273220539093018,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8110787272453308,0.3961389362812042,0.3796888589859009,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6402446031570435,0.1922297775745391,0.8897841572761536,285.03106689453125,284.95001220703125,298.2188720703125,294.7215270996094,297.4578857421875,297.1466064453125,285.02764892578125,1.0,0.5844908952713013,0.395123690366745,0.395123690366745,1.0,1.0,-2.931313753128052,0.8468829393386841,2.084430694580078,0.1825051605701446,0.9820874333381652,0.9820874333381652,0.0,192.18023681640625,186.0,53943.32421875,0.0,2394.98779296875,1.0,279.9413146972656,283.4260559082031,297.69482421875,301.15380859375,293.1499938964844,293.1499938964844,279.6499938964844,31738.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342757225036621,1.0,0.0,0.0,3.704214334487915,3.704238176345825,9.155572797681088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.8203125,0.0,1561.96630859375,1895.4371337890625,0.0,2788.283203125,0.9143099784851074,1.0,0.0,3.0,1.0,0.0
17776740,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7182578444480896,0.2714415192604065,0.2494108378887176,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8141213655471802,0.4005214273929596,0.3851559460163116,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.8676706552505493,0.5287610292434692,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8087202906608582,0.3933285176753998,0.377374529838562,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.637793242931366,0.19017294049263,0.8815438747406006,284.8740234375,284.95001220703125,298.1499938964844,294.6884155273437,297.42987060546875,297.1355895996094,284.8763427734375,1.0,0.5816649794578552,0.3954993188381195,0.3954993188381195,1.0,1.0,-2.9082980155944824,0.8397552967071533,2.068542718887329,0.1806267350912094,0.8498641848564148,0.8498641848564148,0.0,192.0502319335937,189.0,54185.84375,0.0,2353.17333984375,1.0,279.6571655273437,283.2691345214844,297.7156677246094,301.2763977050781,293.1499938964844,293.1499938964844,279.95001220703125,39533.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442325592041016,1.0,0.0,0.0,3.582116842269897,3.5821409225463867,8.561952427044162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.61083984375,0.0,1484.89404296875,1895.4371337890625,0.0,2881.28466796875,0.8927527666091919,1.0,0.0,3.0,1.0,0.0
17776800,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7182578444480896,0.2714415192604065,0.2494108378887176,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8141213655471802,0.4005214273929596,0.3851559460163116,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.8676706552505493,0.5287610292434692,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8087202906608582,0.3933285176753998,0.377374529838562,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.637793242931366,0.19017294049263,0.8815438747406006,284.8740234375,284.95001220703125,298.1499938964844,294.6884155273437,297.42987060546875,297.1355895996094,284.8763427734375,1.0,0.5816649794578552,0.3954993188381195,0.3954993188381195,1.0,1.0,-2.9082980155944824,0.8397552967071533,2.068542718887329,0.1806267350912094,0.8498641848564148,0.8498641848564148,0.0,192.0502319335937,189.0,54185.84375,0.0,2353.17333984375,1.0,279.6571655273437,283.2691345214844,297.7156677246094,301.2763977050781,293.1499938964844,293.1499938964844,279.95001220703125,39533.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442325592041016,1.0,0.0,0.0,3.582116842269897,3.5821409225463867,8.561952427044162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.61083984375,0.0,1484.89404296875,1895.4371337890625,0.0,2881.28466796875,0.8927527666091919,1.0,0.0,3.0,1.0,0.0
17776860,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7158656716346741,0.2694871425628662,0.2474654018878936,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8129292726516724,0.4010784029960632,0.3843851089477539,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.8679198026657104,0.5301110148429871,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8064367175102234,0.3911895453929901,0.3751634359359741,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6353477835655212,0.1883873343467712,0.8731338381767273,284.9853210449219,284.95001220703125,298.0812683105469,294.6547546386719,297.4081420898437,297.1328430175781,284.98406982421875,1.0,0.5800915360450745,0.3960019648075104,0.3960019648075104,1.0,1.0,-2.8938770294189453,0.8359599113464355,2.0579171180725098,0.1799240112304687,0.933800220489502,0.933800220489502,0.0,192.19664001464844,192.0,53183.59765625,0.0,2328.383056640625,1.0,279.9418334960937,283.4001159667969,297.6284484863281,301.0539855957031,293.1499938964844,293.1499938964844,279.6499938964844,33952.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349317908287048,1.0,0.0,0.0,3.6763718128204346,3.6763956546783447,9.018455102705049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.3798828125,0.0,1547.2750244140625,1895.4371337890625,0.0,2794.401611328125,0.90968656539917,1.0,0.0,3.0,1.0,0.0
17776920,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7158656716346741,0.2694871425628662,0.2474654018878936,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8129292726516724,0.4010784029960632,0.3843851089477539,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.8679198026657104,0.5301110148429871,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8064367175102234,0.3911895453929901,0.3751634359359741,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6353477835655212,0.1883873343467712,0.8731338381767273,284.9853210449219,284.95001220703125,298.0812683105469,294.6547546386719,297.4081420898437,297.1328430175781,284.98406982421875,1.0,0.5800915360450745,0.3960019648075104,0.3960019648075104,1.0,1.0,-2.8938770294189453,0.8359599113464355,2.0579171180725098,0.1799240112304687,0.933800220489502,0.933800220489502,0.0,192.19664001464844,192.0,53183.59765625,0.0,2328.383056640625,1.0,279.9418334960937,283.4001159667969,297.6284484863281,301.0539855957031,293.1499938964844,293.1499938964844,279.6499938964844,33952.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349317908287048,1.0,0.0,0.0,3.6763718128204346,3.6763956546783447,9.018455102705049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.3798828125,0.0,1547.2750244140625,1895.4371337890625,0.0,2794.401611328125,0.90968656539917,1.0,0.0,3.0,1.0,0.0
17776980,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7116859555244446,0.266846626996994,0.245386391878128,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8057960271835327,0.3929596245288849,0.3777837753295898,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.8660826086997986,0.5350631475448608,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8021808862686157,0.388409823179245,0.3728507459163666,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6315468549728394,0.1862520575523376,0.8646215796470642,284.88580322265625,284.95001220703125,298.01202392578125,294.619873046875,297.3751220703125,297.1145935058594,284.8881530761719,1.0,0.5791313052177429,0.3965046405792236,0.3965046405792236,1.0,1.0,-2.876391887664795,0.8310645818710327,2.0453271865844727,0.1790395826101303,0.8295689821243286,0.8295689821243286,0.0,194.1264190673828,195.0,53207.4296875,0.0,2307.17333984375,1.0,279.6577453613281,283.2977294921875,297.6365051269531,301.1349182128906,293.1499938964844,293.1499938964844,279.95001220703125,40473.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423552513122559,1.0,0.0,0.0,3.490935802459717,3.4909591674804688,8.131618756124226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.71533203125,0.0,1395.3074951171875,1895.4371337890625,0.0,2863.728271484375,0.8739240169525146,1.0,0.0,3.0,1.0,0.0
17777040,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7116859555244446,0.266846626996994,0.245386391878128,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8057960271835327,0.3929596245288849,0.3777837753295898,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.8660826086997986,0.5350631475448608,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8021808862686157,0.388409823179245,0.3728507459163666,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6315468549728394,0.1862520575523376,0.8646215796470642,284.88580322265625,284.95001220703125,298.01202392578125,294.619873046875,297.3751220703125,297.1145935058594,284.8881530761719,1.0,0.5791313052177429,0.3965046405792236,0.3965046405792236,1.0,1.0,-2.876391887664795,0.8310645818710327,2.0453271865844727,0.1790395826101303,0.8295689821243286,0.8295689821243286,0.0,194.1264190673828,195.0,53207.4296875,0.0,2307.17333984375,1.0,279.6577453613281,283.2977294921875,297.6365051269531,301.1349182128906,293.1499938964844,293.1499938964844,279.95001220703125,40473.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423552513122559,1.0,0.0,0.0,3.490935802459717,3.4909591674804688,8.131618756124226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.71533203125,0.0,1395.3074951171875,1895.4371337890625,0.0,2863.728271484375,0.8739240169525146,1.0,0.0,3.0,1.0,0.0
17777100,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7097035646438599,0.265834778547287,0.2443448454141616,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8039032220840454,0.3937588334083557,0.3766726553440094,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.8654116988182068,0.5371718406677246,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.80023193359375,0.3872997462749481,0.3716723918914795,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6297470927238464,0.1853002905845642,0.8601491451263428,285.00347900390625,284.95001220703125,297.9772644042969,294.6019897460937,297.36187744140625,297.1099853515625,285.005859375,1.0,0.5788425207138062,0.396755963563919,0.396755963563919,1.0,1.0,-2.869537830352783,0.8292871117591858,2.040250778198242,0.1786864995956421,0.9058963060379028,0.9058963060379028,0.0,194.97149658203125,195.0,52326.5859375,0.0,2299.3525390625,1.0,279.8976745605469,283.43121337890625,297.5606384277344,300.895751953125,293.1499938964844,293.1499938964844,279.95001220703125,34857.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350687026977539,1.0,0.0,0.0,3.532575845718384,3.5325984954833984,8.326765055244323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.89794921875,0.0,1398.1358642578125,1895.4371337890625,0.0,2795.678955078125,0.8802666068077087,1.0,0.0,3.0,1.0,0.0
17777160,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7081751823425293,0.2649222612380981,0.243554338812828,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8035343289375305,0.3932914733886719,0.3772819638252258,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.8648772835731506,0.5387628674507141,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7987446188926697,0.3863065242767334,0.3707565069198608,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6282852292060852,0.1844240725040435,0.8563081622123718,284.98980712890625,284.95001220703125,297.9424133300781,294.5838623046875,297.3493957519531,297.1065673828125,284.98797607421875,1.0,0.5787881016731262,0.3969625532627105,0.3969625532627105,1.0,1.0,-2.8655152320861816,0.8283938765525818,2.037121295928955,0.1786943227052688,0.9132415652275084,0.9132415652275084,0.0,195.65956115722656,198.0,52317.4296875,0.0,2295.70849609375,1.0,279.94171142578125,283.41949462890625,297.552490234375,300.9216003417969,293.1499938964844,293.1499938964844,279.6499938964844,33845.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321473002433777,1.0,0.0,0.0,3.5969338417053223,3.596956968307495,8.632929393570521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.7763671875,0.0,1459.0428466796875,1895.4371337890625,0.0,2768.443603515625,0.8916176557540894,1.0,0.0,3.0,1.0,0.0
17777220,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7030998468399048,0.2622630894184112,0.2414882183074951,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7954971194267273,0.3853931128978729,0.3707733750343323,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.8616008758544922,0.5452221035957336,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7937883734703064,0.3835069537162781,0.3684580028057098,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6239616870880127,0.1822361499071121,0.8476941585540771,284.8971862792969,284.95001220703125,297.8725891113281,294.54693603515625,297.3132629394531,297.084228515625,284.8982849121094,1.0,0.5785971879959106,0.3973757326602936,0.3973757326602936,1.0,1.0,-2.8498640060424805,0.8238924741744995,2.0259716510772705,0.1777839064598083,0.8191794157028198,0.8191794157028198,0.0,198.5098876953125,186.0,52353.7890625,0.0,2282.433837890625,1.0,279.65899658203125,283.3230895996094,297.5625305175781,301.00555419921875,293.1499938964844,293.1499938964844,279.95001220703125,40034.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395063281059265,1.0,0.0,0.0,3.414224147796631,3.4142465591430664,7.778168651384476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.595703125,0.0,1314.5706787109375,1895.4371337890625,0.0,2837.102783203125,0.8567599654197693,1.0,0.0,3.0,1.0,0.0
17777280,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7030998468399048,0.2622630894184112,0.2414882183074951,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7954971194267273,0.3853931128978729,0.3707733750343323,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.8616008758544922,0.5452221035957336,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7937883734703064,0.3835069537162781,0.3684580028057098,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6239616870880127,0.1822361499071121,0.8476941585540771,284.8971862792969,284.95001220703125,297.8725891113281,294.54693603515625,297.3132629394531,297.084228515625,284.8982849121094,1.0,0.5785971879959106,0.3973757326602936,0.3973757326602936,1.0,1.0,-2.8498640060424805,0.8238924741744995,2.0259716510772705,0.1777839064598083,0.8191794157028198,0.8191794157028198,0.0,198.5098876953125,186.0,52353.7890625,0.0,2282.433837890625,1.0,279.65899658203125,283.3230895996094,297.5625305175781,301.00555419921875,293.1499938964844,293.1499938964844,279.95001220703125,40034.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395063281059265,1.0,0.0,0.0,3.414224147796631,3.4142465591430664,7.778168651384476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.595703125,0.0,1314.5706787109375,1895.4371337890625,0.0,2837.102783203125,0.8567599654197693,1.0,0.0,3.0,1.0,0.0
17777340,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7028244137763977,0.2602313458919525,0.2394390106201172,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7967849969863892,0.3850095570087433,0.3697737157344818,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.8599573373794556,0.5411954522132874,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7940768003463745,0.3812743723392486,0.3661240935325622,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6232183575630188,0.1803077161312103,0.8382584452629089,284.9815979003906,284.95001220703125,297.8026733398437,294.5092468261719,297.28790283203125,297.0771484375,284.9799194335937,1.0,0.5737128853797913,0.3977888822555542,0.3977888822555542,1.0,1.0,-2.827225685119629,0.8169006705284119,2.010325193405152,0.1759644448757171,0.8903589248657227,0.8903589248657227,0.0,195.52978515625,189.0,51331.0546875,0.0,2229.147216796875,1.0,279.94049072265625,283.4300842285156,297.4779968261719,300.7903137207031,293.1499938964844,293.1499938964844,280.25,34104.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293850421905518,1.0,0.0,0.0,3.516475439071656,3.516497850418091,8.251035410467011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.3779296875,0.0,1375.9669189453125,1895.4371337890625,0.0,2742.721923828125,0.8738293647766113,1.0,0.0,3.0,1.0,0.0
17777400,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7028244137763977,0.2602313458919525,0.2394390106201172,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7967849969863892,0.3850095570087433,0.3697737157344818,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.8599573373794556,0.5411954522132874,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7940768003463745,0.3812743723392486,0.3661240935325622,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6232183575630188,0.1803077161312103,0.8382584452629089,284.9815979003906,284.95001220703125,297.8026733398437,294.5092468261719,297.28790283203125,297.0771484375,284.9799194335937,1.0,0.5737128853797913,0.3977888822555542,0.3977888822555542,1.0,1.0,-2.827225685119629,0.8169006705284119,2.010325193405152,0.1759644448757171,0.8903589248657227,0.8903589248657227,0.0,195.52978515625,189.0,51331.0546875,0.0,2229.147216796875,1.0,279.94049072265625,283.4300842285156,297.4779968261719,300.7903137207031,293.1499938964844,293.1499938964844,280.25,34104.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293850421905518,1.0,0.0,0.0,3.516475439071656,3.516497850418091,8.251035410467011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.3779296875,0.0,1375.9669189453125,1895.4371337890625,0.0,2742.721923828125,0.8738293647766113,1.0,0.0,3.0,1.0,0.0
17777460,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7015150189399719,0.2584075927734375,0.2377552688121795,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7958268523216248,0.3829289674758911,0.3678236007690429,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.859689474105835,0.5402317643165588,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7931056618690491,0.3792568147182464,0.3641716837882995,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6216620802879333,0.1785653680562973,0.8301863074302673,285.0421142578125,284.95001220703125,297.7328186035156,294.4709777832031,297.2683410644531,297.0780944824219,285.0378112792969,1.0,0.5711824297904968,0.3982883393764496,0.3982883393764496,1.0,1.0,-2.8096394538879395,0.8119048476219177,1.997734546661377,0.1747393310070037,0.9916728138923644,0.9916728138923644,0.0,194.3623809814453,192.0,50569.6953125,0.0,2193.7685546875,1.0,280.2421875,283.5122375488281,297.4447631835937,300.69287109375,293.1499938964844,293.1499938964844,279.95001220703125,31253.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213907480239868,1.0,0.0,0.0,3.7020130157470703,3.702036619186402,9.14469353574532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.1484375,0.0,1555.7891845703125,1895.4371337890625,0.0,2668.458740234375,0.9133304953575134,1.0,0.0,3.0,1.0,0.0
17777520,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7015150189399719,0.2584075927734375,0.2377552688121795,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7958268523216248,0.3829289674758911,0.3678236007690429,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.859689474105835,0.5402317643165588,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7931056618690491,0.3792568147182464,0.3641716837882995,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6216620802879333,0.1785653680562973,0.8301863074302673,285.0421142578125,284.95001220703125,297.7328186035156,294.4709777832031,297.2683410644531,297.0780944824219,285.0378112792969,1.0,0.5711824297904968,0.3982883393764496,0.3982883393764496,1.0,1.0,-2.8096394538879395,0.8119048476219177,1.997734546661377,0.1747393310070037,0.9916728138923644,0.9916728138923644,0.0,194.3623809814453,192.0,50569.6953125,0.0,2193.7685546875,1.0,280.2421875,283.5122375488281,297.4447631835937,300.69287109375,293.1499938964844,293.1499938964844,279.95001220703125,31253.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213907480239868,1.0,0.0,0.0,3.7020130157470703,3.702036619186402,9.14469353574532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.1484375,0.0,1555.7891845703125,1895.4371337890625,0.0,2668.458740234375,0.9133304953575134,1.0,0.0,3.0,1.0,0.0
17777580,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6973417401313782,0.2554896473884582,0.2355067878961563,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.78802490234375,0.373278796672821,0.3600423336029053,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9990000128746032,0.8561786413192749,0.5442049503326416,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7892172932624817,0.3761343657970428,0.3616333901882171,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6180110573768616,0.1762654036283493,0.8211022019386292,284.86822509765625,284.95001220703125,297.6631774902344,294.4322509765625,297.2344055175781,297.0588684082031,284.8708190917969,1.0,0.5694783329963684,0.3987878262996673,0.3987878262996673,1.0,1.0,-2.7884011268615723,0.8055837750434875,1.9828174114227293,0.1732442677021026,0.8506910800933838,0.8506910800933838,0.0,195.69927978515625,180.0,50897.44140625,0.0,2164.57763671875,1.0,279.9568786621094,283.3407287597656,297.4660339355469,300.8205261230469,293.1499938964844,293.1499938964844,280.25,39520.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832834780216217,1.0,0.0,0.0,3.590920925140381,3.59094500541687,8.604091021879867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.1103515625,0.0,1494.345947265625,1895.4371337890625,0.0,2774.85009765625,0.8943535685539246,1.0,0.0,3.0,1.0,0.0
17777640,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6973417401313782,0.2554896473884582,0.2355067878961563,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.78802490234375,0.373278796672821,0.3600423336029053,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9990000128746032,0.8561786413192749,0.5442049503326416,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7892172932624817,0.3761343657970428,0.3616333901882171,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6180110573768616,0.1762654036283493,0.8211022019386292,284.86822509765625,284.95001220703125,297.6631774902344,294.4322509765625,297.2344055175781,297.0588684082031,284.8708190917969,1.0,0.5694783329963684,0.3987878262996673,0.3987878262996673,1.0,1.0,-2.7884011268615723,0.8055837750434875,1.9828174114227293,0.1732442677021026,0.8506910800933838,0.8506910800933838,0.0,195.69927978515625,180.0,50897.44140625,0.0,2164.57763671875,1.0,279.9568786621094,283.3407287597656,297.4660339355469,300.8205261230469,293.1499938964844,293.1499938964844,280.25,39520.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832834780216217,1.0,0.0,0.0,3.590920925140381,3.59094500541687,8.604091021879867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.1103515625,0.0,1494.345947265625,1895.4371337890625,0.0,2774.85009765625,0.8943535685539246,1.0,0.0,3.0,1.0,0.0
17777700,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.696621835231781,0.2542968392372131,0.2342158555984497,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7872236967086792,0.3736464381217956,0.3580470979213714,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.8546835780143738,0.5427976250648499,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7888029217720032,0.3747801780700683,0.3601462244987488,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6172066330909729,0.1751866042613983,0.8157194256782532,284.9930725097656,284.95001220703125,297.62847900390625,294.4127502441406,297.2208557128906,297.053955078125,284.9960632324219,1.0,0.5667879581451416,0.3990375399589538,0.3990375399589538,1.0,1.0,-2.7745063304901123,0.8012511730194092,1.9732551574707031,0.1720286160707473,0.9271661639213562,0.9271661639213562,0.0,194.44400024414065,180.0,49877.62890625,0.0,2135.590087890625,1.0,280.199951171875,283.4838256835937,297.38067626953125,300.5699462890625,293.1499938964844,293.1499938964844,280.25,34810.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261009454727173,1.0,0.0,0.0,3.621891975402832,3.621915340423584,8.753148108553432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.525390625,0.0,1493.288818359375,1895.4371337890625,0.0,2712.18017578125,0.8999945521354675,1.0,0.0,3.0,1.0,0.0
17777760,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6974398493766785,0.2532824575901031,0.2331862449645996,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7896077632904053,0.3733112812042236,0.3584446907043457,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8540187478065491,0.5386292338371277,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7899564504623413,0.3735934495925903,0.3589063286781311,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6175432801246643,0.1742131412029266,0.8108049631118774,284.98016357421875,284.95001220703125,297.5939025878906,294.39324951171875,297.2104797363281,297.0534973144531,284.9776916503906,1.0,0.5634982585906982,0.3993729948997497,0.3993729948997497,1.0,1.0,-2.761343717575073,0.7973666787147522,1.9639770984649656,0.1711012572050094,0.9319766759872437,0.9319766759872437,0.0,191.758544921875,168.0,49723.765625,0.0,2101.308837890625,1.0,280.2424621582031,283.4731140136719,297.3646545410156,300.5803527832031,293.1499938964844,293.1499938964844,279.95001220703125,33990.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231201171875,1.0,0.0,0.0,3.680818319320679,3.680842399597168,9.040284112415976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.8564453125,0.0,1552.5653076171875,1895.4371337890625,0.0,2684.4990234375,0.9105087518692015,1.0,0.0,3.0,1.0,0.0
17777820,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6990399956703186,0.2505032420158386,0.2306877076625824,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7890987396240234,0.3652818500995636,0.3516601026058197,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.8523236513137817,0.5294285416603088,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7923922538757324,0.3704533576965332,0.3559547066688537,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6183109283447266,0.171900525689125,0.7999997735023499,284.87213134765625,284.95001220703125,297.5251159667969,294.3541259765625,297.1852111816406,297.0462341308594,284.8748779296875,1.0,0.5548897385597229,0.4000438749790191,0.4000438749790191,1.0,1.0,-2.722611904144287,0.7851623892784119,1.93744957447052,0.1676679253578186,0.8143041729927063,0.8143041729927063,0.0,185.55751037597656,171.0,49352.6640625,0.0,2009.985107421875,1.0,279.9578552246094,283.37237548828125,297.3661193847656,300.63134765625,293.1499938964844,293.1499938964844,280.25,41648.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298435807228088,1.0,0.0,0.0,3.450874090194702,3.450897216796875,7.946054552121495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.19677734375,0.0,1362.6654052734375,1895.4371337890625,0.0,2746.989501953125,0.8660898804664612,1.0,0.0,3.0,1.0,0.0
17777880,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6990399956703186,0.2505032420158386,0.2306877076625824,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7890987396240234,0.3652818500995636,0.3516601026058197,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.8523236513137817,0.5294285416603088,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7923922538757324,0.3704533576965332,0.3559547066688537,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6183109283447266,0.171900525689125,0.7999997735023499,284.87213134765625,284.95001220703125,297.5251159667969,294.3541259765625,297.1852111816406,297.0462341308594,284.8748779296875,1.0,0.5548897385597229,0.4000438749790191,0.4000438749790191,1.0,1.0,-2.722611904144287,0.7851623892784119,1.93744957447052,0.1676679253578186,0.8143041729927063,0.8143041729927063,0.0,185.55751037597656,171.0,49352.6640625,0.0,2009.985107421875,1.0,279.9578552246094,283.37237548828125,297.3661193847656,300.63134765625,293.1499938964844,293.1499938964844,280.25,41648.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298435807228088,1.0,0.0,0.0,3.450874090194702,3.450897216796875,7.946054552121495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.19677734375,0.0,1362.6654052734375,1895.4371337890625,0.0,2746.989501953125,0.8660898804664612,1.0,0.0,3.0,1.0,0.0
17777940,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.699560284614563,0.2485344409942627,0.2286104559898376,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7916571497917175,0.3656704127788543,0.3510595262050628,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.8528220057487488,0.5235614776611328,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7934452891349792,0.3680510818958282,0.3533746302127838,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6180979609489441,0.1699887365102768,0.7902963161468506,284.97760009765625,284.95001220703125,297.4569702148437,294.3150634765625,297.17108154296875,297.0540771484375,284.9764709472656,1.0,0.5498106479644775,0.4007147848606109,0.4007147848606109,1.0,1.0,-2.697561264038086,0.7778314352035522,1.9197298288345337,0.1656269878149032,0.8906447291374207,0.8906447291374207,0.0,181.62713623046875,174.0,48201.01953125,0.0,1952.494873046875,1.0,280.2406921386719,283.4980773925781,297.27130126953125,300.3890991210937,293.1499938964844,293.1499938964844,280.54998779296875,34528.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168070912361145,1.0,0.0,0.0,3.5366601943969727,3.536682844161988,8.346030426764628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.4169921875,0.0,1400.0230712890625,1895.4371337890625,0.0,2626.01513671875,0.8787338137626648,1.0,0.0,3.0,1.0,0.0
17778000,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.699560284614563,0.2485344409942627,0.2286104559898376,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7916571497917175,0.3656704127788543,0.3510595262050628,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.8528220057487488,0.5235614776611328,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7934452891349792,0.3680510818958282,0.3533746302127838,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6180979609489441,0.1699887365102768,0.7902963161468506,284.97760009765625,284.95001220703125,297.4569702148437,294.3150634765625,297.17108154296875,297.0540771484375,284.9764709472656,1.0,0.5498106479644775,0.4007147848606109,0.4007147848606109,1.0,1.0,-2.697561264038086,0.7778314352035522,1.9197298288345337,0.1656269878149032,0.8906447291374207,0.8906447291374207,0.0,181.62713623046875,174.0,48201.01953125,0.0,1952.494873046875,1.0,280.2406921386719,283.4980773925781,297.27130126953125,300.3890991210937,293.1499938964844,293.1499938964844,280.54998779296875,34528.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168070912361145,1.0,0.0,0.0,3.5366601943969727,3.536682844161988,8.346030426764628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.4169921875,0.0,1400.0230712890625,1895.4371337890625,0.0,2626.01513671875,0.8787338137626648,1.0,0.0,3.0,1.0,0.0
17778060,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6985465884208679,0.2467791140079498,0.2269846796989441,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7912063002586365,0.3637970983982086,0.3494104444980621,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.853045642375946,0.5219677686691284,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7926563620567322,0.3658926784992218,0.351279467344284,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6166533827781677,0.1682644635438919,0.7822787761688232,285.05108642578125,284.95001220703125,297.3896179199219,294.2762145996094,297.1561584472656,297.06036376953125,285.0468444824219,1.0,0.546858549118042,0.4016841351985931,0.4016841351985931,1.0,1.0,-2.679553270339966,0.773662805557251,1.9058903455734253,0.1653781086206436,1.0,1.0,0.0,180.1723480224609,177.0,47399.9765625,0.0,1917.9842529296875,1.0,280.54229736328125,283.5902709960937,297.2408447265625,300.2906188964844,293.1499938964844,293.1499938964844,280.25,31234.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068044185638428,1.0,0.0,0.0,3.722777605056762,3.722801446914673,9.247567049897044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.14599609375,0.0,1579.285400390625,1895.4371337890625,0.0,2533.797119140625,0.9180527329444884,1.0,0.0,3.0,1.0,0.0
17778120,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6985465884208679,0.2467791140079498,0.2269846796989441,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7912063002586365,0.3637970983982086,0.3494104444980621,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.853045642375946,0.5219677686691284,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7926563620567322,0.3658926784992218,0.351279467344284,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6166533827781677,0.1682644635438919,0.7822787761688232,285.05108642578125,284.95001220703125,297.3896179199219,294.2762145996094,297.1561584472656,297.06036376953125,285.0468444824219,1.0,0.546858549118042,0.4016841351985931,0.4016841351985931,1.0,1.0,-2.679553270339966,0.773662805557251,1.9058903455734253,0.1653781086206436,1.0,1.0,0.0,180.1723480224609,177.0,47399.9765625,0.0,1917.9842529296875,1.0,280.54229736328125,283.5902709960937,297.2408447265625,300.2906188964844,293.1499938964844,293.1499938964844,280.25,31234.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068044185638428,1.0,0.0,0.0,3.722777605056762,3.722801446914673,9.247567049897044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.14599609375,0.0,1579.285400390625,1895.4371337890625,0.0,2533.797119140625,0.9180527329444884,1.0,0.0,3.0,1.0,0.0
17778180,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6944847106933594,0.2438882738351822,0.2247616797685623,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7834928631782532,0.3542937338352203,0.3417998254299164,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.8495281338691711,0.5254074931144714,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7887898087501526,0.3626224100589752,0.34859099984169,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6128801703453064,0.1659740209579467,0.7731872797012329,284.8670349121094,284.95001220703125,297.3231811523437,294.2377624511719,297.1257019042969,297.0445861816406,284.8691101074219,1.0,0.5449291467666626,0.4026535153388977,0.4026535153388977,1.0,1.0,-2.657722234725952,0.768101692199707,1.889620661735535,0.1647347509860992,0.8573431372642517,0.8573431372642517,0.0,181.1771545410156,180.0,47818.453125,0.0,1889.203369140625,1.0,280.2577209472656,283.4087829589844,297.2714538574219,300.43048095703125,293.1499938964844,293.1499938964844,280.54998779296875,39278.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185437321662903,1.0,0.0,0.0,3.6234726905822754,3.623497009277344,8.760790137785079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.81201171875,0.0,1528.205322265625,1895.4371337890625,0.0,2642.083251953125,0.9015192985534668,1.0,0.0,3.0,1.0,0.0
17778240,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6944847106933594,0.2438882738351822,0.2247616797685623,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7834928631782532,0.3542937338352203,0.3417998254299164,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.8495281338691711,0.5254074931144714,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7887898087501526,0.3626224100589752,0.34859099984169,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6128801703453064,0.1659740209579467,0.7731872797012329,284.8670349121094,284.95001220703125,297.3231811523437,294.2377624511719,297.1257019042969,297.0445861816406,284.8691101074219,1.0,0.5449291467666626,0.4026535153388977,0.4026535153388977,1.0,1.0,-2.657722234725952,0.768101692199707,1.889620661735535,0.1647347509860992,0.8573431372642517,0.8573431372642517,0.0,181.1771545410156,180.0,47818.453125,0.0,1889.203369140625,1.0,280.2577209472656,283.4087829589844,297.2714538574219,300.43048095703125,293.1499938964844,293.1499938964844,280.54998779296875,39278.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185437321662903,1.0,0.0,0.0,3.6234726905822754,3.623497009277344,8.760790137785079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.81201171875,0.0,1528.205322265625,1895.4371337890625,0.0,2642.083251953125,0.9015192985534668,1.0,0.0,3.0,1.0,0.0
17778300,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6922638416290283,0.2426779419183731,0.2235256433486938,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7810370922088623,0.3546129465103149,0.3398540019989013,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8476569056510925,0.5272401571273804,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7866893410682678,0.3611909449100494,0.3470964133739471,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6107301712036133,0.1648886650800705,0.768105685710907,284.99786376953125,284.95001220703125,297.29034423828125,294.2187194824219,297.1131896972656,297.04022216796875,285.0030517578125,1.0,0.5442273616790771,0.4031381905078888,0.4031381905078888,1.0,1.0,-2.648189306259156,0.7658167481422424,1.882372498512268,0.1644333153963089,0.9373474717140198,0.9373474717140198,0.0,181.7849884033203,180.0,46847.36328125,0.0,1877.5201416015625,1.0,280.5013427734375,283.5599670410156,297.18505859375,300.1829833984375,293.1499938964844,293.1499938964844,280.54998779296875,34832.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116247653961182,1.0,0.0,0.0,3.649889707565308,3.649913311004639,8.888996489986312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.53466796875,0.0,1524.30859375,1895.4371337890625,0.0,2578.163818359375,0.906486988067627,1.0,0.0,3.0,1.0,0.0
17778360,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6906895041465759,0.2416649609804153,0.2225941866636276,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7809015512466431,0.3544791936874389,0.3404343724250793,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.8460027575492859,0.5284093022346497,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.785170316696167,0.3599563837051391,0.3459084331989288,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.609009325504303,0.163917988538742,0.7637063264846802,284.99462890625,284.95001220703125,297.2578125,294.1998291015625,297.1023864746094,297.0382995605469,284.9925842285156,1.0,0.5438372492790222,0.4035421013832092,0.4035421013832092,1.0,1.0,-2.642456531524658,0.7647103667259216,1.877746224403381,0.1645526885986328,0.9522348642349244,0.9522348642349244,0.0,182.1889190673828,183.0,46840.96484375,0.0,1870.69384765625,1.0,280.5422668457031,283.5534973144531,297.1706848144531,300.2011413574219,293.1499938964844,293.1499938964844,280.25,33582.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086053729057312,1.0,0.0,0.0,3.719773292541504,3.719797611236572,9.232647357748648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.39990234375,0.0,1593.754150390625,1895.4371337890625,0.0,2550.35595703125,0.9191679954528807,1.0,0.0,3.0,1.0,0.0
17778420,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6856086850166321,0.2388111054897308,0.2203535437583923,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7731643915176392,0.3463295102119446,0.3341211676597595,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.8400247097015381,0.534041166305542,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7801993489265442,0.3566799461841583,0.3431563377380371,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6039912700653076,0.1615838706493377,0.7543271780014038,284.8731384277344,284.95001220703125,297.19366455078125,294.1626281738281,297.0750732421875,297.0259704589844,284.8768920898437,1.0,0.5431779026985168,0.4043499231338501,0.4043499231338501,1.0,1.0,-2.624375820159912,0.7600641250610352,1.864311695098877,0.1639746725559234,0.8320937156677246,0.8320937156677246,0.0,184.4991912841797,171.0,47019.171875,0.0,1853.939453125,1.0,280.25732421875,283.4349975585937,297.18475341796875,300.2938232421875,293.1499938964844,293.1499938964844,280.54998779296875,40991.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174158930778503,1.0,0.0,0.0,3.5313973426818848,3.531421184539795,8.321209747919056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.35009765625,0.0,1441.31103515625,1895.4371337890625,0.0,2631.64599609375,0.8830573558807373,1.0,0.0,3.0,1.0,0.0
