time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6856086850166321,0.2388111054897308,0.2203535437583923,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7731643915176392,0.3463295102119446,0.3341211676597595,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.8400247097015381,0.534041166305542,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7801993489265442,0.3566799461841583,0.3431563377380371,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6039912700653076,0.1615838706493377,0.7543271780014038,284.8731384277344,284.95001220703125,297.19366455078125,294.1626281738281,297.0750732421875,297.0259704589844,284.8768920898437,1.0,0.5431779026985168,0.4043499231338501,0.4043499231338501,1.0,1.0,-2.624375820159912,0.7600641250610352,1.864311695098877,0.1639746725559234,0.8320937156677246,0.8320937156677246,0.0,184.4991912841797,171.0,47019.171875,0.0,1853.939453125,1.0,280.25732421875,283.4349975585937,297.18475341796875,300.2938232421875,293.1499938964844,293.1499938964844,280.54998779296875,40991.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174158930778503,1.0,0.0,0.0,3.5313973426818848,3.531421184539795,8.321209747919056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.35009765625,0.0,1441.31103515625,1895.4371337890625,0.0,2631.64599609375,0.8830573558807373,1.0,0.0,3.0,1.0,0.0
17778540,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6851349472999573,0.2366389483213424,0.2181239873170852,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7744449973106384,0.3463291823863983,0.3330085277557373,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8356348872184753,0.5296643972396851,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7802319526672363,0.3540418148040771,0.3403856456279754,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6028159856796265,0.1595158278942108,0.744170069694519,284.9891967773437,284.95001220703125,297.1308898925781,294.12628173828125,297.0570068359375,297.0262145996094,284.9871826171875,1.0,0.537882387638092,0.4051577448844909,0.4051577448844909,1.0,1.0,-2.5995748043060303,0.752964973449707,1.8466099500656128,0.1624321937561035,0.9214895963668824,0.9214895963668824,0.0,181.37075805664065,159.0,45979.41796875,0.0,1803.3067626953125,1.0,280.5414428710937,283.5673217773437,297.0897521972656,300.0688781738281,293.1499938964844,293.1499938964844,280.25,33960.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805834949016571,1.0,0.0,0.0,3.63327956199646,3.633303165435791,8.80827656146721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.4951171875,0.0,1499.454833984375,1895.4371337890625,0.0,2524.89111328125,0.8999713063240051,1.0,0.0,3.0,1.0,0.0
17778600,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6851349472999573,0.2366389483213424,0.2181239873170852,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7744449973106384,0.3463291823863983,0.3330085277557373,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8356348872184753,0.5296643972396851,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7802319526672363,0.3540418148040771,0.3403856456279754,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6028159856796265,0.1595158278942108,0.744170069694519,284.9891967773437,284.95001220703125,297.1308898925781,294.12628173828125,297.0570068359375,297.0262145996094,284.9871826171875,1.0,0.537882387638092,0.4051577448844909,0.4051577448844909,1.0,1.0,-2.5995748043060303,0.752964973449707,1.8466099500656128,0.1624321937561035,0.9214895963668824,0.9214895963668824,0.0,181.37075805664065,159.0,45979.41796875,0.0,1803.3067626953125,1.0,280.5414428710937,283.5673217773437,297.0897521972656,300.0688781738281,293.1499938964844,293.1499938964844,280.25,33960.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805834949016571,1.0,0.0,0.0,3.63327956199646,3.633303165435791,8.80827656146721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.4951171875,0.0,1499.454833984375,1895.4371337890625,0.0,2524.89111328125,0.8999713063240051,1.0,0.0,3.0,1.0,0.0
17778660,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6862185597419739,0.2338339984416961,0.2156306207180023,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7733108997344971,0.338485836982727,0.3263278007507324,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.8318486213684082,0.5212924480438232,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7820696234703064,0.3507552742958069,0.3373231291770935,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6030697822570801,0.1571521908044815,0.7332493662834167,284.8767395019531,284.95001220703125,297.0696105957031,294.0909729003906,297.03680419921875,297.0228576660156,284.8799133300781,1.0,0.5296391844749451,0.4060386717319488,0.4060386717319488,1.0,1.0,-2.5617029666900635,0.741255521774292,1.820447564125061,0.159261554479599,0.8062246441841125,0.8062246441841125,0.0,175.78379821777344,162.0,45671.953125,0.0,1724.02978515625,1.0,280.2581787109375,283.463623046875,297.1031188964844,300.1357727050781,293.1499938964844,293.1499938964844,280.54998779296875,41780.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127769827842712,1.0,0.0,0.0,3.40149998664856,3.401522636413574,7.720301482549985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.9501953125,0.0,1314.180419921875,1895.4371337890625,0.0,2588.78955078125,0.8554350733757019,1.0,0.0,3.0,1.0,0.0
17778720,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6862185597419739,0.2338339984416961,0.2156306207180023,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7733108997344971,0.338485836982727,0.3263278007507324,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.8318486213684082,0.5212924480438232,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7820696234703064,0.3507552742958069,0.3373231291770935,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6030697822570801,0.1571521908044815,0.7332493662834167,284.8767395019531,284.95001220703125,297.0696105957031,294.0909729003906,297.03680419921875,297.0228576660156,284.8799133300781,1.0,0.5296391844749451,0.4060386717319488,0.4060386717319488,1.0,1.0,-2.5617029666900635,0.741255521774292,1.820447564125061,0.159261554479599,0.8062246441841125,0.8062246441841125,0.0,175.78379821777344,162.0,45671.953125,0.0,1724.02978515625,1.0,280.2581787109375,283.463623046875,297.1031188964844,300.1357727050781,293.1499938964844,293.1499938964844,280.54998779296875,41780.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127769827842712,1.0,0.0,0.0,3.40149998664856,3.401522636413574,7.720301482549985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.9501953125,0.0,1314.180419921875,1895.4371337890625,0.0,2588.78955078125,0.8554350733757019,1.0,0.0,3.0,1.0,0.0
17778780,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6862150430679321,0.2317540794610977,0.2134761661291122,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7752161026000977,0.3385417461395263,0.3254298567771911,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8303638696670532,0.5160913467407227,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7825440168380737,0.3481192290782928,0.3345509767532348,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6022328734397888,0.1551368534564972,0.72319096326828,284.9817199707031,284.95001220703125,297.00994873046875,294.0568542480469,297.0215148925781,297.02569580078125,284.980224609375,1.0,0.5247212052345276,0.4069195985794067,0.4069195985794067,1.0,1.0,-2.536351203918457,0.7340714931488037,1.8022798299789429,0.1574276536703109,0.885137140750885,0.885137140750885,0.0,172.2812957763672,165.0,44587.80078125,0.0,1673.1138916015625,1.0,280.5403137207031,283.5860595703125,297.0091247558594,299.9013977050781,293.1499938964844,293.1499938964844,280.8500061035156,34258.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988488674163818,1.0,0.0,0.0,3.4991774559021,3.499199628829956,8.170059686563036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.794921875,0.0,1359.26318359375,1895.4371337890625,0.0,2460.9052734375,0.8701151013374329,1.0,0.0,3.0,1.0,0.0
17778840,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6862150430679321,0.2317540794610977,0.2134761661291122,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7752161026000977,0.3385417461395263,0.3254298567771911,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8303638696670532,0.5160913467407227,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7825440168380737,0.3481192290782928,0.3345509767532348,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6022328734397888,0.1551368534564972,0.72319096326828,284.9817199707031,284.95001220703125,297.00994873046875,294.0568542480469,297.0215148925781,297.02569580078125,284.980224609375,1.0,0.5247212052345276,0.4069195985794067,0.4069195985794067,1.0,1.0,-2.536351203918457,0.7340714931488037,1.8022798299789429,0.1574276536703109,0.885137140750885,0.885137140750885,0.0,172.2812957763672,165.0,44587.80078125,0.0,1673.1138916015625,1.0,280.5403137207031,283.5860595703125,297.0091247558594,299.9013977050781,293.1499938964844,293.1499938964844,280.8500061035156,34258.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988488674163818,1.0,0.0,0.0,3.4991774559021,3.499199628829956,8.170059686563036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.794921875,0.0,1359.26318359375,1895.4371337890625,0.0,2460.9052734375,0.8701151013374329,1.0,0.0,3.0,1.0,0.0
17778900,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.6855698227882385,0.2308090627193451,0.2125667333602905,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7746385931968689,0.3374768197536468,0.3241860568523407,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9990000128746032,0.8296440839767456,0.5152512788772583,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7820050120353699,0.346896231174469,0.3333334028720855,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.6012385487556458,0.1542016863822937,0.7187823057174683,285.0775756835937,284.95001220703125,296.9808044433594,294.0403137207031,297.0137939453125,297.0267639160156,285.0815734863281,1.0,0.5230531096458435,0.4073600471019745,0.4073600471019745,1.0,1.0,-2.5259923934936523,0.7313006520271301,1.794691801071167,0.1569104641675949,0.9734988808631896,0.9734988808631896,0.0,171.5114288330078,165.0,43735.4609375,0.0,1655.401123046875,1.0,280.796142578125,283.704345703125,296.9683532714844,299.7413024902344,293.1499938964844,293.1499938964844,280.8500061035156,31442.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903885245323181,1.0,0.0,0.0,3.5848281383514404,3.584850788116455,8.574917842452123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.2421875,0.0,1428.3739013671875,1895.4371337890625,0.0,2383.894775390625,0.8888557553291321,1.0,0.0,3.0,1.0,0.0
17778960,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6848118901252747,0.2298949956893921,0.2117608189582824,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7743580341339111,0.3365097641944885,0.3236149251461029,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9990000128746032,0.8287539482116699,0.5148942470550537,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7813032865524292,0.3457096815109253,0.3322275280952453,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6001286506652832,0.1532987058162689,0.7147067189216614,285.0570068359375,284.95001220703125,296.9521179199219,294.02410888671875,297.00640869140625,297.02813720703125,285.0525207519531,1.0,0.5218265056610107,0.4079674780368805,0.4079674780368805,1.0,1.0,-2.517681360244751,0.7296141982078552,1.78806734085083,0.1570173799991607,1.0,1.0,0.0,171.05467224121094,168.0,43792.98828125,0.0,1641.9652099609375,1.0,280.8416748046875,283.6781311035156,296.983154296875,299.8074645996094,293.1499938964844,293.1499938964844,280.54998779296875,30870.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876220941543579,1.0,0.0,0.0,3.696509838104248,3.696533441543579,9.11752692900336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.35693359375,0.0,1546.6611328125,1895.4371337890625,0.0,2358.8369140625,0.9119735956192015,1.0,0.0,3.0,1.0,0.0
17779020,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6805611848831177,0.2269545793533325,0.2094891965389251,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7666702270507812,0.327283650636673,0.3162707090377807,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.8233985900878906,0.5183626413345337,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7772026062011719,0.3422283232212066,0.3293367028236389,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.5956339836120605,0.1509254574775695,0.7052193284034729,284.86444091796875,284.95001220703125,296.8962097167969,293.9928894042969,296.9869079589844,297.023681640625,284.8666381835937,1.0,0.5199374556541443,0.4091823399066925,0.4091823399066925,1.0,1.0,-2.4954307079315186,0.7242022156715393,1.771228551864624,0.1565904766321182,0.8521750569343567,0.8521750569343567,0.0,172.0825958251953,171.0,44218.11328125,0.0,1615.919189453125,1.0,280.5578308105469,283.4891052246094,297.02801513671875,299.9608154296875,293.1499938964844,293.1499938964844,280.8500061035156,39322.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998174428939819,1.0,0.0,0.0,3.60152554512024,3.6015496253967285,8.654984640088514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.89404296875,0.0,1504.4361572265625,1895.4371337890625,0.0,2469.756103515625,0.8965621590614319,1.0,0.0,3.0,1.0,0.0
17779080,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6805611848831177,0.2269545793533325,0.2094891965389251,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7666702270507812,0.327283650636673,0.3162707090377807,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.8233985900878906,0.5183626413345337,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7772026062011719,0.3422283232212066,0.3293367028236389,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.5956339836120605,0.1509254574775695,0.7052193284034729,284.86444091796875,284.95001220703125,296.8962097167969,293.9928894042969,296.9869079589844,297.023681640625,284.8666381835937,1.0,0.5199374556541443,0.4091823399066925,0.4091823399066925,1.0,1.0,-2.4954307079315186,0.7242022156715393,1.771228551864624,0.1565904766321182,0.8521750569343567,0.8521750569343567,0.0,172.0825958251953,171.0,44218.11328125,0.0,1615.919189453125,1.0,280.5578308105469,283.4891052246094,297.02801513671875,299.9608154296875,293.1499938964844,293.1499938964844,280.8500061035156,39322.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998174428939819,1.0,0.0,0.0,3.60152554512024,3.6015496253967285,8.654984640088514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.89404296875,0.0,1504.4361572265625,1895.4371337890625,0.0,2469.756103515625,0.8965621590614319,1.0,0.0,3.0,1.0,0.0
17779140,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6764564514160156,0.2246266156435012,0.2072317004203796,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7638025283813477,0.3272294402122497,0.3146817684173584,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.8180054426193237,0.5215967297554016,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7732274532318115,0.3393020331859588,0.3264141380786896,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.590971827507019,0.1487150639295578,0.6951441764831543,284.9975891113281,284.95001220703125,296.8423767089844,293.9633483886719,296.9729309082031,297.0262145996094,284.9951477050781,1.0,0.5188398957252502,0.4103972017765045,0.4103972017765045,1.0,1.0,-2.4790685176849365,0.7209136486053467,1.7581548690795898,0.1567588448524475,0.9508023858070374,0.9508023858070374,0.0,173.19093322753906,159.0,43256.703125,0.0,1598.4832763671875,1.0,280.8427734375,283.6361999511719,296.92974853515625,299.7378845214844,293.1499938964844,293.1499938964844,280.54998779296875,33359.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888672947883606,1.0,0.0,0.0,3.703693151473999,3.703717231750488,9.152996653938316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.50634765625,0.0,1573.6812744140625,1895.4371337890625,0.0,2370.107421875,0.9152430891990662,1.0,0.0,3.0,1.0,0.0
17779200,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6764564514160156,0.2246266156435012,0.2072317004203796,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7638025283813477,0.3272294402122497,0.3146817684173584,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.8180054426193237,0.5215967297554016,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7732274532318115,0.3393020331859588,0.3264141380786896,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.590971827507019,0.1487150639295578,0.6951441764831543,284.9975891113281,284.95001220703125,296.8423767089844,293.9633483886719,296.9729309082031,297.0262145996094,284.9951477050781,1.0,0.5188398957252502,0.4103972017765045,0.4103972017765045,1.0,1.0,-2.4790685176849365,0.7209136486053467,1.7581548690795898,0.1567588448524475,0.9508023858070374,0.9508023858070374,0.0,173.19093322753906,159.0,43256.703125,0.0,1598.4832763671875,1.0,280.8427734375,283.6361999511719,296.92974853515625,299.7378845214844,293.1499938964844,293.1499938964844,280.54998779296875,33359.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888672947883606,1.0,0.0,0.0,3.703693151473999,3.703717231750488,9.152996653938316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.50634765625,0.0,1573.6812744140625,1895.4371337890625,0.0,2370.107421875,0.9152430891990662,1.0,0.0,3.0,1.0,0.0
17779260,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6750680804252625,0.2218286544084549,0.2048308700323104,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7599369287490845,0.3189320266246795,0.3080808222293854,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9990000128746032,0.8114491701126099,0.5185575485229492,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7722118496894836,0.3357829451560974,0.3232511878013611,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.5886428952217102,0.1461759954690933,0.6840633153915405,284.8596496582031,284.95001220703125,296.790771484375,293.9356689453125,296.9517517089844,297.0176086425781,284.8631286621094,1.0,0.513033390045166,0.4114328026771545,0.4114328026771545,1.0,1.0,-2.447511911392212,0.7116286158561707,1.7358832359313965,0.1547218859195709,0.8166714906692505,0.8166714906692505,0.0,170.63575744628906,147.0,43148.74609375,0.0,1545.737548828125,1.0,280.5579528808594,283.50653076171875,296.9548034667969,299.82958984375,293.1499938964844,293.1499938964844,280.8500061035156,41866.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974502444267273,1.0,0.0,0.0,3.491624355316162,3.491647958755493,8.13482699868473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.185546875,0.0,1405.990478515625,1895.4371337890625,0.0,2448.136474609375,0.8746888637542725,1.0,0.0,3.0,1.0,0.0
17779320,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6750680804252625,0.2218286544084549,0.2048308700323104,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7599369287490845,0.3189320266246795,0.3080808222293854,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9990000128746032,0.8114491701126099,0.5185575485229492,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7722118496894836,0.3357829451560974,0.3232511878013611,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.5886428952217102,0.1461759954690933,0.6840633153915405,284.8596496582031,284.95001220703125,296.790771484375,293.9356689453125,296.9517517089844,297.0176086425781,284.8631286621094,1.0,0.513033390045166,0.4114328026771545,0.4114328026771545,1.0,1.0,-2.447511911392212,0.7116286158561707,1.7358832359313965,0.1547218859195709,0.8166714906692505,0.8166714906692505,0.0,170.63575744628906,147.0,43148.74609375,0.0,1545.737548828125,1.0,280.5579528808594,283.50653076171875,296.9548034667969,299.82958984375,293.1499938964844,293.1499938964844,280.8500061035156,41866.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974502444267273,1.0,0.0,0.0,3.491624355316162,3.491647958755493,8.13482699868473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.185546875,0.0,1405.990478515625,1895.4371337890625,0.0,2448.136474609375,0.8746888637542725,1.0,0.0,3.0,1.0,0.0
17779380,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6773195862770081,0.2196971625089645,0.2025403380393982,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7639905214309692,0.3188360333442688,0.306679904460907,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.8082066774368286,0.5079566836357117,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7751196026802063,0.3329676389694214,0.320182740688324,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.5894638895988464,0.1439457237720489,0.6724953651428223,284.97998046875,284.95001220703125,296.74151611328125,293.9100036621094,296.9401550292969,297.0214233398437,284.97784423828125,1.0,0.5045034289360046,0.4124684035778045,0.4124684035778045,1.0,1.0,-2.4127562046051025,0.7011388540267944,1.711617350578308,0.1518917828798294,0.9010845422744752,0.9010845422744752,0.0,164.1988067626953,150.0,41923.71875,0.0,1474.05615234375,1.0,280.84100341796875,283.64453125,296.8594055175781,299.58990478515625,293.1499938964844,293.1499938964844,280.54998779296875,34356.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78282231092453,1.0,0.0,0.0,3.575194835662842,3.575217962265014,8.52889456837147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.9384765625,0.0,1439.4810791015625,1895.4371337890625,0.0,2315.5166015625,0.8872407674789429,1.0,0.0,3.0,1.0,0.0
17779440,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6773195862770081,0.2196971625089645,0.2025403380393982,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7639905214309692,0.3188360333442688,0.306679904460907,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.8082066774368286,0.5079566836357117,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7751196026802063,0.3329676389694214,0.320182740688324,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.5894638895988464,0.1439457237720489,0.6724953651428223,284.97998046875,284.95001220703125,296.74151611328125,293.9100036621094,296.9401550292969,297.0214233398437,284.97784423828125,1.0,0.5045034289360046,0.4124684035778045,0.4124684035778045,1.0,1.0,-2.4127562046051025,0.7011388540267944,1.711617350578308,0.1518917828798294,0.9010845422744752,0.9010845422744752,0.0,164.1988067626953,150.0,41923.71875,0.0,1474.05615234375,1.0,280.84100341796875,283.64453125,296.8594055175781,299.58990478515625,293.1499938964844,293.1499938964844,280.54998779296875,34356.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78282231092453,1.0,0.0,0.0,3.575194835662842,3.575217962265014,8.52889456837147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.9384765625,0.0,1439.4810791015625,1895.4371337890625,0.0,2315.5166015625,0.8872407674789429,1.0,0.0,3.0,1.0,0.0
17779500,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6774761080741882,0.2183990180492401,0.2014767825603485,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7637317776679993,0.3148526847362518,0.3045596480369568,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9990000128746032,0.8066916465759277,0.5049599409103394,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7754943370819092,0.3313309848308563,0.3187480270862579,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.589052677154541,0.1427918523550033,0.6673233509063721,284.8434753417969,284.95001220703125,296.71783447265625,293.8979797363281,296.9326477050781,297.0206604003906,284.8373107910156,1.0,0.5016178488731384,0.4129862189292907,0.4129862189292907,1.0,1.0,-2.397390604019165,0.6966153383255005,1.700775146484375,0.1507308930158615,0.7994372248649597,0.7994372248649597,0.0,162.2275390625,150.0,42277.1015625,0.0,1446.5030517578125,1.0,280.600341796875,283.4993896484375,296.9139709472656,299.76580810546875,293.1499938964844,293.1499938964844,280.54998779296875,40288.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879366278648376,1.0,0.0,0.0,3.491660118103028,3.49168348312378,8.134994118336181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.13720703125,0.0,1394.7344970703125,1895.4371337890625,0.0,2361.682861328125,0.8699019551277161,1.0,0.0,3.0,1.0,0.0
17779560,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6763889193534851,0.2169874906539917,0.2002004086971283,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7609535455703735,0.3117158412933349,0.3006748259067535,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8046523332595825,0.5040414333343506,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7746022343635559,0.3295800387859344,0.3170890510082245,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5875769853591919,0.1415716707706451,0.661819338798523,284.8797302246094,284.95001220703125,296.6947937011719,293.8865051269531,296.9244079589844,297.0184936523437,284.884033203125,1.0,0.49917733669281,0.4137096703052521,0.4137096703052521,1.0,1.0,-2.381479024887085,0.6922854781150818,1.6891934871673584,0.1498924940824508,0.7915316820144653,0.7915316820144653,0.0,161.27633666992188,153.0,41621.27734375,0.0,1422.70654296875,1.0,280.5591735839844,283.5560302734375,296.8897705078125,299.6654663085937,293.1499938964844,293.1499938964844,280.8500061035156,42235.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880305051803589,1.0,0.0,0.0,3.3148303031921387,3.314852237701416,7.331889264605707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.724609375,0.0,1233.639892578125,1895.4371337890625,0.0,2362.531982421875,0.8371772170066833,1.0,0.0,3.0,1.0,0.0
17779620,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6746766567230225,0.2148893624544143,0.1981332153081894,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7609696984291077,0.3114932775497436,0.2997302114963531,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.8015097379684448,0.5024255514144897,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7731054425239563,0.326790988445282,0.3142699599266052,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5848504900932312,0.1394870579242706,0.6518951058387756,284.9886474609375,284.95001220703125,296.65069580078125,293.8653564453125,296.9144897460937,297.0229797363281,284.98681640625,1.0,0.4958809614181518,0.4151565730571747,0.4151565730571747,1.0,1.0,-2.3606019020080566,0.6876598000526428,1.6729421615600586,0.1497659981250763,0.8763104677200317,0.8763104677200317,0.0,159.82981872558594,156.0,40749.43359375,0.0,1391.0770263671875,1.0,280.839599609375,283.6760559082031,296.8105773925781,299.4599609375,293.1499938964844,293.1499938964844,281.1499938964844,33803.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725989818572998,1.0,0.0,0.0,3.434243440628052,3.43426513671875,7.869650744396495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.32958984375,0.0,1290.6529541015625,1895.4371337890625,0.0,2223.9521484375,0.8552672863006592,1.0,0.0,3.0,1.0,0.0
17779680,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6746766567230225,0.2148893624544143,0.1981332153081894,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7609696984291077,0.3114932775497436,0.2997302114963531,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.8015097379684448,0.5024255514144897,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7731054425239563,0.326790988445282,0.3142699599266052,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.5848504900932312,0.1394870579242706,0.6518951058387756,284.9886474609375,284.95001220703125,296.65069580078125,293.8653564453125,296.9144897460937,297.0229797363281,284.98681640625,1.0,0.4958809614181518,0.4151565730571747,0.4151565730571747,1.0,1.0,-2.3606019020080566,0.6876598000526428,1.6729421615600586,0.1497659981250763,0.8763104677200317,0.8763104677200317,0.0,159.82981872558594,156.0,40749.43359375,0.0,1391.0770263671875,1.0,280.839599609375,283.6760559082031,296.8105773925781,299.4599609375,293.1499938964844,293.1499938964844,281.1499938964844,33803.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725989818572998,1.0,0.0,0.0,3.434243440628052,3.43426513671875,7.869650744396495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.32958984375,0.0,1290.6529541015625,1895.4371337890625,0.0,2223.9521484375,0.8552672863006592,1.0,0.0,3.0,1.0,0.0
17779740,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.6720831990242004,0.2129422575235366,0.1963878124952316,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7588765621185303,0.3093854784965515,0.297848105430603,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.7979019284248352,0.5034695863723755,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7705140709877014,0.3241775631904602,0.3118019104003906,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.5812582969665527,0.1375326961278915,0.6431340575218201,285.0681457519531,284.95001220703125,296.60943603515625,293.84674072265625,296.9045104980469,297.0263977050781,285.0631103515625,1.0,0.4940445125102997,0.4166035056114197,0.4166035056114197,1.0,1.0,-2.344006061553955,0.6845564842224121,1.659449577331543,0.1503050625324249,0.999817669391632,0.999817669391632,0.0,159.83518981933594,144.0,40074.09375,0.0,1370.86865234375,1.0,281.1415405273437,283.7682800292969,296.8012390136719,299.3912353515625,293.1499938964844,293.1499938964844,280.8500061035156,30232.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760360836982727,1.0,0.0,0.0,3.6537933349609375,3.6538164615631104,8.908021982279024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.6806640625,0.0,1494.1943359375,1895.4371337890625,0.0,2115.73828125,0.9018067121505736,1.0,0.0,3.0,1.0,0.0
17779800,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.6720831990242004,0.2129422575235366,0.1963878124952316,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7588765621185303,0.3093854784965515,0.297848105430603,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.7979019284248352,0.5034695863723755,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7705140709877014,0.3241775631904602,0.3118019104003906,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.5812582969665527,0.1375326961278915,0.6431340575218201,285.0681457519531,284.95001220703125,296.60943603515625,293.84674072265625,296.9045104980469,297.0263977050781,285.0631103515625,1.0,0.4940445125102997,0.4166035056114197,0.4166035056114197,1.0,1.0,-2.344006061553955,0.6845564842224121,1.659449577331543,0.1503050625324249,0.999817669391632,0.999817669391632,0.0,159.83518981933594,144.0,40074.09375,0.0,1370.86865234375,1.0,281.1415405273437,283.7682800292969,296.8012390136719,299.3912353515625,293.1499938964844,293.1499938964844,280.8500061035156,30232.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760360836982727,1.0,0.0,0.0,3.6537933349609375,3.6538164615631104,8.908021982279024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.6806640625,0.0,1494.1943359375,1895.4371337890625,0.0,2115.73828125,0.9018067121505736,1.0,0.0,3.0,1.0,0.0
17779860,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6710254549980164,0.2099685221910476,0.1939331740140915,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7546917200088501,0.3001862466335296,0.2904807031154632,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.7916772961616516,0.4994092583656311,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7699655294418335,0.320584774017334,0.3086327910423279,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.5792465806007385,0.135038822889328,0.6324138641357422,284.853759765625,284.95001220703125,296.5710754394531,293.83074951171875,296.8866577148437,297.01715087890625,284.8554992675781,1.0,0.4876691401004791,0.4178929328918457,0.4178929328918457,1.0,1.0,-2.310666799545288,0.6749008297920227,1.6357660293579102,0.1483165770769119,0.8390229344367981,0.8390229344367981,0.0,156.8426971435547,132.0,40312.1953125,0.0,1319.114501953125,1.0,280.85809326171875,283.5614929199219,296.8685913085937,299.5631103515625,293.1499938964844,293.1499938964844,281.1499938964844,39672.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734678387641907,1.0,0.0,0.0,3.559833288192749,3.559857130050659,8.455759825665154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.2744140625,0.0,1461.9488525390625,1895.4371337890625,0.0,2231.694580078125,0.887233316898346,1.0,0.0,3.0,1.0,0.0
17779920,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6710254549980164,0.2099685221910476,0.1939331740140915,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7546917200088501,0.3001862466335296,0.2904807031154632,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.7916772961616516,0.4994092583656311,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7699655294418335,0.320584774017334,0.3086327910423279,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.5792465806007385,0.135038822889328,0.6324138641357422,284.853759765625,284.95001220703125,296.5710754394531,293.83074951171875,296.8866577148437,297.01715087890625,284.8554992675781,1.0,0.4876691401004791,0.4178929328918457,0.4178929328918457,1.0,1.0,-2.310666799545288,0.6749008297920227,1.6357660293579102,0.1483165770769119,0.8390229344367981,0.8390229344367981,0.0,156.8426971435547,132.0,40312.1953125,0.0,1319.114501953125,1.0,280.85809326171875,283.5614929199219,296.8685913085937,299.5631103515625,293.1499938964844,293.1499938964844,281.1499938964844,39672.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734678387641907,1.0,0.0,0.0,3.559833288192749,3.559857130050659,8.455759825665154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.2744140625,0.0,1461.9488525390625,1895.4371337890625,0.0,2231.694580078125,0.887233316898346,1.0,0.0,3.0,1.0,0.0
17779980,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6732107996940613,0.2075932323932647,0.1913719773292541,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7583408355712891,0.2998236119747162,0.2882410883903503,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.7882267236709595,0.488281100988388,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7730031609535217,0.3175031244754791,0.3053029179573059,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.5800512433052063,0.1327239274978637,0.6204789280891418,284.9818420410156,284.95001220703125,296.53582763671875,293.817626953125,296.8781433105469,297.0196228027344,284.9783630371094,1.0,0.4785801470279693,0.4191823899745941,0.4191823899745941,1.0,1.0,-2.2731916904449463,0.6636822819709778,1.6095093488693235,0.1453751325607299,0.9252249002456664,0.9252249002456664,0.0,150.343017578125,135.0,39063.04296875,0.0,1250.2723388671875,1.0,281.142333984375,283.7071228027344,296.7722473144531,299.3283996582031,293.1499938964844,293.1499938964844,280.8500061035156,33754.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600520253181458,1.0,0.0,0.0,3.643521308898926,3.643544912338257,8.858005458023399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.62890625,0.0,1509.2001953125,1895.4371337890625,0.0,2113.029296875,0.9019042253494264,1.0,0.0,3.0,1.0,0.0
17780040,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6732107996940613,0.2075932323932647,0.1913719773292541,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7583408355712891,0.2998236119747162,0.2882410883903503,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.7882267236709595,0.488281100988388,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7730031609535217,0.3175031244754791,0.3053029179573059,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.5800512433052063,0.1327239274978637,0.6204789280891418,284.9818420410156,284.95001220703125,296.53582763671875,293.817626953125,296.8781433105469,297.0196228027344,284.9783630371094,1.0,0.4785801470279693,0.4191823899745941,0.4191823899745941,1.0,1.0,-2.2731916904449463,0.6636822819709778,1.6095093488693235,0.1453751325607299,0.9252249002456664,0.9252249002456664,0.0,150.343017578125,135.0,39063.04296875,0.0,1250.2723388671875,1.0,281.142333984375,283.7071228027344,296.7722473144531,299.3283996582031,293.1499938964844,293.1499938964844,280.8500061035156,33754.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600520253181458,1.0,0.0,0.0,3.643521308898926,3.643544912338257,8.858005458023399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.62890625,0.0,1509.2001953125,1895.4371337890625,0.0,2113.029296875,0.9019042253494264,1.0,0.0,3.0,1.0,0.0
17780100,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.6734989881515503,0.2062543034553527,0.1902526170015335,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.758460283279419,0.2959517240524292,0.2863450944423675,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9990000128746032,0.7866478562355042,0.4848361015319824,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.7735495567321777,0.3157937228679657,0.3037834763526916,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.5796958804130554,0.1315477192401886,0.6151542663574219,284.8346862792969,284.95001220703125,296.5194091796875,293.8121643066406,296.8726501464844,297.0187072753906,284.8251647949219,1.0,0.4754660725593567,0.4198271036148071,0.4198271036148071,1.0,1.0,-2.257208824157715,0.659071147441864,1.598137617111206,0.1442833691835403,0.8157612681388855,0.8157612681388855,0.0,148.23118591308594,135.0,39494.9765625,0.0,1224.0374755859375,1.0,280.8981628417969,283.5484313964844,296.8340148925781,299.5125427246094,293.1499938964844,293.1499938964844,280.8500061035156,39514.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657558917999268,1.0,0.0,0.0,3.5728955268859863,3.5729193687438965,8.517926630702277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.01171875,0.0,1474.8037109375,1895.4371337890625,0.0,2163.244873046875,0.8874300122261047,1.0,0.0,3.0,1.0,0.0
17780160,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6724433898925781,0.204782947897911,0.1889289766550064,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7556213736534119,0.2924956679344177,0.2823596596717834,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9990000128746032,0.7844831347465515,0.4836110472679138,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7727042436599731,0.3139346837997436,0.3020367622375488,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.5781486630439758,0.1302931606769561,0.6095080971717834,284.85797119140625,284.95001220703125,296.5037841796875,293.8074951171875,296.8660583496094,297.0159606933594,284.8643493652344,1.0,0.4728244245052337,0.4206719398498535,0.4206719398498535,1.0,1.0,-2.240478277206421,0.654540479183197,1.5859378576278689,0.1434523314237594,0.7929155230522156,0.7929155230522156,0.0,147.16331481933594,138.0,38788.7734375,0.0,1201.271240234375,1.0,280.8583068847656,283.6023864746094,296.81475830078125,299.416748046875,293.1499938964844,293.1499938964844,281.1499938964844,43203.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661934494972229,1.0,0.0,0.0,3.369902372360229,3.369925022125244,7.577535257041745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.95263671875,0.0,1293.067138671875,1895.4371337890625,0.0,2167.111328125,0.8496150374412537,1.0,0.0,3.0,1.0,0.0
17780220,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6708019375801086,0.2026486843824386,0.1867910921573639,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7558488845825195,0.2925258874893188,0.2813719809055328,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.7812398076057434,0.4814736843109131,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7712706327438354,0.3110136389732361,0.2990503907203674,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5752519369125366,0.12816022336483,0.5992740988731384,284.9896850585937,284.95001220703125,296.4751281738281,293.8005065917969,296.860595703125,297.0206604003906,284.98785400390625,1.0,0.4691912233829498,0.4223615825176239,0.4223615825176239,1.0,1.0,-2.2182674407958984,0.6496478915214539,1.5686194896697998,0.1433993428945541,0.8876854181289673,0.8876854181289673,0.0,145.5107879638672,141.0,37909.31640625,0.0,1170.58642578125,1.0,281.1400451660156,283.7410888671875,296.7392272949219,299.2132263183594,293.1499938964844,293.1499938964844,281.45001220703125,33821.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491400837898254,1.0,0.0,0.0,3.48410439491272,3.484126567840576,8.099825095086999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.74267578125,0.0,1340.7584228515625,1895.4371337890625,0.0,2018.016357421875,0.8664681315422058,1.0,0.0,3.0,1.0,0.0
17780280,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6708019375801086,0.2026486843824386,0.1867910921573639,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7558488845825195,0.2925258874893188,0.2813719809055328,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.7812398076057434,0.4814736843109131,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7712706327438354,0.3110136389732361,0.2990503907203674,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5752519369125366,0.12816022336483,0.5992740988731384,284.9896850585937,284.95001220703125,296.4751281738281,293.8005065917969,296.860595703125,297.0206604003906,284.98785400390625,1.0,0.4691912233829498,0.4223615825176239,0.4223615825176239,1.0,1.0,-2.2182674407958984,0.6496478915214539,1.5686194896697998,0.1433993428945541,0.8876854181289673,0.8876854181289673,0.0,145.5107879638672,141.0,37909.31640625,0.0,1170.58642578125,1.0,281.1400451660156,283.7410888671875,296.7392272949219,299.2132263183594,293.1499938964844,293.1499938964844,281.45001220703125,33821.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491400837898254,1.0,0.0,0.0,3.48410439491272,3.484126567840576,8.099825095086999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.74267578125,0.0,1340.7584228515625,1895.4371337890625,0.0,2018.016357421875,0.8664681315422058,1.0,0.0,3.0,1.0,0.0
