time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.6683402061462402,0.0,0.1850544065237045,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.7541253566741943,0.0,0.279723197221756,296.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.9990000128746032,0.0,0.4820291996002197,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.7687510251998901,0.0,0.2964943647384643,296.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.5715075135231018,0.0,0.5903652906417847,285.08660888671875,294.1499938964844,296.45001220703125,293.7968444824219,296.8556213378906,297.0248413085937,285.0827331542969,0.0,0.0,0.4240511953830719,0.4240511953830719,1.0,1.0,-2.201094388961792,0.6465604901313782,1.5545339584350586,0.1441423445940017,0.0,0.0,0.0,145.28515625,60.0,37168.25,0.0,1151.1453857421875,0.0,281.441650390625,283.8507385253906,296.7428283691406,299.1531677246094,293.1499938964844,293.1499938964844,278.1499938964844,30709.41015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6927199363708496,3.6927435398101807,9.09884022348706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1541.1695556640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.6683402061462402,0.0,0.1850544065237045,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.7541253566741943,0.0,0.279723197221756,296.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.9990000128746032,0.0,0.4820291996002197,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.7687510251998901,0.0,0.2964943647384643,296.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.5715075135231018,0.0,0.5903652906417847,285.08660888671875,294.1499938964844,296.45001220703125,293.7968444824219,296.8556213378906,297.0248413085937,285.0827331542969,0.0,0.0,0.4240511953830719,0.4240511953830719,1.0,1.0,-2.201094388961792,0.6465604901313782,1.5545339584350586,0.1441423445940017,0.0,0.0,0.0,145.28515625,60.0,37168.25,0.0,1151.1453857421875,0.0,281.441650390625,283.8507385253906,296.7428283691406,299.1531677246094,293.1499938964844,293.1499938964844,278.1499938964844,30709.41015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6927199363708496,3.6927435398101807,9.09884022348706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1541.1695556640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,0.0013586131390184,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.2499813437461853,0.0,0.0014306886587291,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.3998773396015167,0.0,0.0010567028075456,297.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.3998773396015167,0.0,0.0014306893572211,297.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,0.0067865196615457,286.9443359375,294.1499938964844,296.4371643066406,293.7958679199219,295.9034423828125,296.9109191894531,284.1790771484375,0.0,0.0,0.3295448422431946,0.3295448422431946,1.0,1.0,-0.014919526875019,0.0049228360876441,0.0099966907873749,-0.0288459863513708,0.0,0.0,0.0,-0.0824694782495498,60.0,1974.075439453125,0.0,-1.42910848808242e-05,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,-7.182825356721878e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.973331909398667e-14,-5.974628208621145e-14,-2.3522741874323586e-19,-4.29745388580427e-12,-4.297444778506021e-12,-9.255219649098645e-18,0.0,0.0,-0.0,0.0,0.0,9.159279377069346e-24,5.255818471430904e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,0.0007676603272557,297.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,0.0011255231220275,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921203613281,0.0,0.0,0.0020993566140532,297.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623352050781,0.0,0.0,0.0011878841323778,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550109863281,0.0,0.0,0.0025885868817567,287.3646240234375,294.1499938964844,296.4272155761719,293.7951965332031,295.5645446777344,296.76385498046875,283.807373046875,0.0,0.0,0.2544307112693786,0.2544307112693786,1.0,1.0,-0.0091529069468379,0.0023872267920523,0.0067656799219548,-0.0291366800665855,0.0,0.0,0.0,-0.0526111982762813,60.0,1080.0728759765625,0.0,-5.927225174673367e-06,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8303617568356435e-26,2.1673686822243002e-26,2.373197382242344e-29,-3.3001694026783124e-18,-3.2979111996060426e-18,-2.2580936162414443e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,0.0001120553424698,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.0001180889594252,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,8.757636533118784e-05,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0001181063998956,297.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0005593854002654,287.9075012207031,294.1499938964844,296.4054260253906,293.7940979003906,294.539794921875,295.47637939453125,283.6111755371094,0.0,0.0,0.0848102420568466,0.0848102420568466,1.0,1.0,0.0266023855656385,1.9433505258348305e-06,-0.0266043283045291,-0.0276445262134075,0.0,0.0,0.0,0.1346625238656997,60.0,262.7039794921875,-0.0,-9.726262106823925e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.503246160812043e-44,-4.203895392974451e-44,-2.2420775429197083e-44,5.569075465060304e-21,2.8134581558655722e-21,2.75561710724634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,0.0001120553424698,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.0001180889594252,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,8.757636533118784e-05,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0001181063998956,297.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0005593854002654,287.9075012207031,294.1499938964844,296.4054260253906,293.7940979003906,294.539794921875,295.47637939453125,283.6111755371094,0.0,0.0,0.0848102420568466,0.0848102420568466,1.0,1.0,0.0266023855656385,1.9433505258348305e-06,-0.0266043283045291,-0.0276445262134075,0.0,0.0,0.0,0.1346625238656997,60.0,262.7039794921875,-0.0,-9.726262106823925e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.503246160812043e-44,-4.203895392974451e-44,-2.2420775429197083e-44,5.569075465060304e-21,2.8134581558655722e-21,2.75561710724634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001953125,0.0,0.0,9.8649034043774e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,0.0001038857226376,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,7.674314110772684e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928405761719,0.0,0.0,0.0001038863192661,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,0.0004927554400637,287.78924560546875,294.1499938964844,296.3949279785156,293.7937316894531,294.4940490722656,295.6427917480469,283.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522197699174,2.32398882360485e-08,0.001052196486853,-0.0300729908049106,0.0,0.0,0.0,-0.0106899142265319,60.0,144.2775421142578,0.0,-7.534324453217779e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6088597021291934e-21,2.8055007833859758e-21,2.803358716794826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,9.851792856352404e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,0.0001037444890243,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331237792969,0.0,0.0,7.662615098524839e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1909484863281,0.0,0.0,0.0001037444671965,297.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794738769531,0.0,0.0,0.0004921130021102,287.7809753417969,294.1499938964844,296.3846435546875,293.7934875488281,294.5117492675781,295.8111267089844,283.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498085757717,1.1688743306592642e-08,0.0010497969342395,-0.0296653900295496,0.0,0.0,0.0,-0.0106070898473262,60.0,76.45674133300781,0.0,-7.5141372235521e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610349273466642e-21,2.805202505611381e-21,2.8051465659068706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,9.825168672250584e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,0.0001034640299621,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,7.641864795004949e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867370605469,0.0,0.0,0.0001034639935824,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,0.0004907834809273,287.7640380859375,294.1499938964844,296.3647155761719,293.79327392578125,294.5463256835937,296.033203125,283.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356348750268808e-08,0.0010469584958627,-0.0287973005324602,0.0,0.0,0.0,-0.0104426452890038,60.0,35.462406158447266,0.0,-7.47355457519916e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610390470938557e-21,2.80519422572732e-21,2.8051960432628453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,9.825168672250584e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,0.0001034640299621,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,7.641864795004949e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867370605469,0.0,0.0,0.0001034639935824,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,0.0004907834809273,287.7640380859375,294.1499938964844,296.3647155761719,293.79327392578125,294.5463256835937,296.033203125,283.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356348750268808e-08,0.0010469584958627,-0.0287973005324602,0.0,0.0,0.0,-0.0104426452890038,60.0,35.462406158447266,0.0,-7.47355457519916e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610390470938557e-21,2.80519422572732e-21,2.8051960432628453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890563964844,0.0,0.0,9.797079110285269e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0001031682331813,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.0,0.0,7.620018004672602e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,0.0001031681968015,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,0.000489380385261,287.7465209960937,294.1499938964844,296.3456420898437,293.7934265136719,294.57977294921875,296.15576171875,283.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006154210235763e-08,0.0010439642937853,-0.0278807245194911,0.0,0.0,0.0,-0.01026904117316,60.0,28.388322830200195,0.0,-7.43086232546375e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.805194427675712e-21,2.80519422572732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890563964844,0.0,0.0,9.797079110285269e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,0.0001031682331813,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.0,0.0,7.620018004672602e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,0.0001031681968015,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,0.000489380385261,287.7465209960937,294.1499938964844,296.3456420898437,293.7934265136719,294.57977294921875,296.15576171875,283.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006154210235763e-08,0.0010439642937853,-0.0278807245194911,0.0,0.0,0.0,-0.01026904117316,60.0,28.388322830200195,0.0,-7.43086232546375e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.805194427675712e-21,2.80519422572732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836242675781,0.0,0.0,9.768376185093076e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,0.0001028659753501,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,7.597692456329241e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766052246094,0.0,0.0,0.0001028659389703,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0004879467305727,287.7284851074219,294.1499938964844,296.3273620605469,293.7938537597656,294.6121520996094,296.2227783203125,283.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648338211183273e-08,0.0010409046662971,-0.0269441194832324,0.0,0.0,0.0,-0.0100916568189859,60.0,26.24164390563965,0.0,-7.387365741351459e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.80519422572732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836242675781,0.0,0.0,9.768376185093076e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,0.0001028659753501,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,7.597692456329241e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766052246094,0.0,0.0,0.0001028659389703,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0004879467305727,287.7284851074219,294.1499938964844,296.3273620605469,293.7938537597656,294.6121520996094,296.2227783203125,283.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648338211183273e-08,0.0010409046662971,-0.0269441194832324,0.0,0.0,0.0,-0.0100916568189859,60.0,26.24164390563965,0.0,-7.387365741351459e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.80519422572732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,9.739847155287862e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,0.0001025655437842,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21075439453125,0.0,0.0,7.575501513201743e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,0.0001025655074045,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15985107421875,0.0,0.0,0.0004865216615144,287.7099914550781,294.1499938964844,296.30975341796875,293.7945251464844,294.6434936523437,296.2565002441406,283.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378739098086,1.0292682262047492e-08,0.001037863548845,-0.0260131005197763,0.0,0.0,0.0,-0.0099153434857726,60.0,25.087936401367188,0.0,-7.34425782411563e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,9.739847155287862e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,0.0001025655437842,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21075439453125,0.0,0.0,7.575501513201743e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,0.0001025655074045,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15985107421875,0.0,0.0,0.0004865216615144,287.7099914550781,294.1499938964844,296.30975341796875,293.7945251464844,294.6434936523437,296.2565002441406,283.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378739098086,1.0292682262047492e-08,0.001037863548845,-0.0260131005197763,0.0,0.0,0.0,-0.0099153434857726,60.0,25.087936401367188,0.0,-7.34425782411563e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745300292969,0.0,0.0,9.7258627647534e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,0.0001024182784021,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073974609375,0.0,0.0,7.5646246841643e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,0.0001024182420223,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15679931640625,0.0,0.0,0.0004858231404796,287.7006225585937,294.1499938964844,296.3012084960937,293.7948913574219,294.6588134765625,296.2660827636719,283.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036382978782,1.0118352378185593e-08,0.001036372850649,-0.0255567226558923,0.0,0.0,0.0,-0.0098289204761385,60.0,24.616111755371094,0.0,-7.32317388951742e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,9.712170867715032e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895751953125,0.0,0.0,0.0001022740980261,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,7.55397486500442e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0001022740616463,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1536560058594,0.0,0.0,0.0004851392586715,287.69110107421875,294.1499938964844,296.29278564453125,293.7953186035156,294.67388916015625,296.2718200683594,283.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349233634769,9.947667578558141e-09,0.0010349133517593,-0.0251098740845918,0.0,0.0,0.0,-0.0097443051636219,60.0,24.18921089172364,0.0,-7.302560334210284e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,9.685908298706636e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824951171875,0.0,0.0,0.0001019975388771,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966857910156,0.0,0.0,7.5335476140026e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,0.0001019975024973,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470642089844,0.0,0.0,0.0004838274617213,287.671875,294.1499938964844,296.27642822265625,293.79620361328125,294.7033386230469,296.27587890625,284.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321139125153,-0.0242527201771736,0.0,0.0,0.0,-0.0095820017158985,60.0,23.424118041992188,0.0,-7.263102475008054e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,9.685908298706636e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824951171875,0.0,0.0,0.0001019975388771,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966857910156,0.0,0.0,7.5335476140026e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,0.0001019975024973,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470642089844,0.0,0.0,0.0004838274617213,287.671875,294.1499938964844,296.27642822265625,293.79620361328125,294.7033386230469,296.27587890625,284.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321139125153,-0.0242527201771736,0.0,0.0,0.0,-0.0095820017158985,60.0,23.424118041992188,0.0,-7.263102475008054e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,9.66148218140006e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,0.0001017403119476,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18902587890625,0.0,0.0,7.514548633480445e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505126953125,0.0,0.0,0.0001017402828438,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,0.0004826073709409,287.6522827148437,294.1499938964844,296.2605285644531,293.7971496582031,294.7319030761719,296.2731628417969,284.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315762383721449e-09,0.0010295099345967,-0.0234554316848516,0.0,0.0,0.0,-0.0094310427084565,60.0,22.752744674682617,0.0,-7.226498155432638e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,9.66148218140006e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,0.0001017403119476,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18902587890625,0.0,0.0,7.514548633480445e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505126953125,0.0,0.0,0.0001017402828438,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,0.0004826073709409,287.6522827148437,294.1499938964844,296.2605285644531,293.7971496582031,294.7319030761719,296.2731628417969,284.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315762383721449e-09,0.0010295099345967,-0.0234554316848516,0.0,0.0,0.0,-0.0094310427084565,60.0,22.752744674682617,0.0,-7.226498155432638e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495666503906,0.0,0.0,9.639183554099871e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,0.0001015054949675,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809997558594,0.0,0.0,7.497204205719754e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,0.0001015054585877,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13262939453125,0.0,0.0,0.0004814935673493,287.6324157714844,294.1499938964844,296.2451171875,293.7980041503906,294.75958251953125,296.266357421875,284.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.157394409179688,0.0,-7.193160911356244e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495666503906,0.0,0.0,9.639183554099871e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,0.0001015054949675,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809997558594,0.0,0.0,7.497204205719754e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,0.0001015054585877,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13262939453125,0.0,0.0,0.0004814935673493,287.6324157714844,294.1499938964844,296.2451171875,293.7980041503906,294.75958251953125,296.266357421875,284.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.157394409179688,0.0,-7.193160911356244e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,9.619176853448153e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,0.0001012948123388,299.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,7.4816431151703e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,0.0001012947759591,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248474121094,0.0,0.0,0.0004804942582268,287.6122741699219,294.1499938964844,296.2300720214844,293.7987976074219,294.786376953125,296.2569885253906,284.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788328287323566e-09,0.0010249998886138,-0.0220743678510189,0.0,0.0,0.0,-0.0091695701703429,60.0,21.989999771118164,0.0,-7.163315274283377e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,9.619176853448153e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,0.0001012948123388,299.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,7.4816431151703e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,0.0001012947759591,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248474121094,0.0,0.0,0.0004804942582268,287.6122741699219,294.1499938964844,296.2300720214844,293.7987976074219,294.786376953125,296.2569885253906,284.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788328287323566e-09,0.0010249998886138,-0.0220743678510189,0.0,0.0,0.0,-0.0091695701703429,60.0,21.989999771118164,0.0,-7.163315274283377e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.137451171875,0.0,0.0,9.6100804512389e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547241210937,0.0,0.0,0.0001011990170809,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,7.474567246390507e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309814453125,0.0,0.0,0.0001011989879771,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.120849609375,0.0,0.0,0.0004800398892257,287.60211181640625,294.1499938964844,296.22265625,293.7991027832031,294.7994689941406,296.251708984375,284.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240386473014,8.674911455841539e-09,0.0010240300325676,-0.0217773728072643,0.0,0.0,0.0,-0.0091133443638682,60.0,21.361961364746094,0.0,-7.149764513769696e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,9.601517376722768e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504211425781,0.0,0.0,0.0001011088461382,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,7.467906834790483e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268310546875,0.0,0.0,0.0001011088097584,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167297363281,0.0,0.0,0.0004796121793333,287.5918884277344,294.1499938964844,296.21533203125,293.79937744140625,294.8123474121094,296.24615478515625,284.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023125485517,8.568141751652547e-09,0.0010231169871985,-0.021497780457139,0.0,0.0,0.0,-0.0090604135766625,60.0,21.64277648925781,0.0,-7.137020219261103e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,9.586160012986512e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,0.0001009471161523,299.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15484619140625,0.0,0.0,7.455961167579517e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182861328125,0.0,0.0,0.0001009470870485,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083068847656,0.0,0.0,0.0004788450605701,287.5713195800781,294.1499938964844,296.2008361816406,293.7997436523437,294.8375549316406,296.23443603515625,284.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376639826224164e-09,0.0010214793728664,-0.0209962911903858,0.0,0.0,0.0,-0.0089654782786965,60.0,21.17381477355957,0.0,-7.114190481161131e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,9.586160012986512e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,0.0001009471161523,299.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15484619140625,0.0,0.0,7.455961167579517e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182861328125,0.0,0.0,0.0001009470870485,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083068847656,0.0,0.0,0.0004788450605701,287.5713195800781,294.1499938964844,296.2008361816406,293.7997436523437,294.8375549316406,296.23443603515625,284.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376639826224164e-09,0.0010214793728664,-0.0209962911903858,0.0,0.0,0.0,-0.0089654782786965,60.0,21.17381477355957,0.0,-7.114190481161131e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156921386719,0.0,0.0,9.573004354024306e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324157714844,0.0,0.0,0.0001008085819194,299.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455383300781,0.0,0.0,7.445728260790929e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10943603515625,0.0,0.0,0.0001008085455396,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.099609375,0.0,0.0,0.0004781879833899,287.550537109375,294.1499938964844,296.1865234375,293.7998046875,294.8619689941406,296.2221374511719,284.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212582613964514e-09,0.0010200764518231,-0.0205666590481996,0.0,0.0,0.0,-0.0088841477409005,60.0,20.763914108276367,0.0,-7.094661214068766e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156921386719,0.0,0.0,9.573004354024306e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324157714844,0.0,0.0,0.0001008085819194,299.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455383300781,0.0,0.0,7.445728260790929e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10943603515625,0.0,0.0,0.0001008085455396,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.099609375,0.0,0.0,0.0004781879833899,287.550537109375,294.1499938964844,296.1865234375,293.7998046875,294.8619689941406,296.2221374511719,284.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212582613964514e-09,0.0010200764518231,-0.0205666590481996,0.0,0.0,0.0,-0.0088841477409005,60.0,20.763914108276367,0.0,-7.094661214068766e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10650634765625,0.0,0.0,9.561899059917778e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230163574219,0.0,0.0,0.0001006916354526,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,7.43709024391137e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,0.0001006916063488,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906066894531,0.0,0.0,0.0004776332934852,287.5296325683594,294.1499938964844,296.17236328125,293.79949951171875,294.8856811523437,296.2095031738281,284.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189001914113,8.074074742125958e-09,0.0010188920423388,-0.0202039275318384,0.0,0.0,0.0,-0.0088154831901192,60.0,20.371294021606445,0.0,-7.078194386167524e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10650634765625,0.0,0.0,9.561899059917778e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230163574219,0.0,0.0,0.0001006916354526,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,7.43709024391137e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,0.0001006916063488,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906066894531,0.0,0.0,0.0004776332934852,287.5296325683594,294.1499938964844,296.17236328125,293.79949951171875,294.8856811523437,296.2095031738281,284.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189001914113,8.074074742125958e-09,0.0010188920423388,-0.0202039275318384,0.0,0.0,0.0,-0.0088154831901192,60.0,20.371294021606445,0.0,-7.078194386167524e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970458984375,0.0,0.0,9.55265641096048e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11334228515625,0.0,0.0,0.0001005942976917,299.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,7.429900142597035e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909423828125,0.0,0.0,0.0001005942685878,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08135986328125,0.0,0.0,0.0004771716485265,287.5085754394531,294.1499938964844,296.1582336425781,293.7987670898437,294.9086608886719,296.1966247558594,284.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179140372201,7.958774084215747e-09,0.0010179061209782,-0.0199019629508256,0.0,0.0,0.0,-0.0087583232671022,60.0,20.001977920532227,0.0,-7.064500806563957e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970458984375,0.0,0.0,9.55265641096048e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11334228515625,0.0,0.0,0.0001005942976917,299.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,7.429900142597035e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909423828125,0.0,0.0,0.0001005942685878,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08135986328125,0.0,0.0,0.0004771716485265,287.5085754394531,294.1499938964844,296.1582336425781,293.7987670898437,294.9086608886719,296.1966247558594,284.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179140372201,7.958774084215747e-09,0.0010179061209782,-0.0199019629508256,0.0,0.0,0.0,-0.0087583232671022,60.0,20.001977920532227,0.0,-7.064500806563957e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922241210937,0.0,0.0,9.548652451485395e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084289550781,0.0,0.0,0.0001005521335173,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,7.426786032738164e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.086181640625,0.0,0.0,0.0001005521044135,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766296386719,0.0,0.0,0.0004769716470036,287.4979858398437,294.1499938964844,296.1511535644531,293.7981872558594,294.9198913574219,296.19012451171875,284.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017486792989,7.908815824464455e-09,0.0010174788767471,-0.0197711270302534,0.0,0.0,0.0,-0.0087335566058754,60.0,19.825420379638672,0.0,-7.058572037976776e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,9.545051580062136e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034851074219,0.0,0.0,0.0001005142185022,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,7.423984789056703e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08135986328125,0.0,0.0,0.0001005141821224,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718994140625,0.0,0.0,0.0004767918144352,287.4873962402344,294.1499938964844,296.14410400390625,293.7975158691406,294.9309997558594,296.1835632324219,284.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863884654568665e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,19.653318405151367,0.0,-7.053241546373101e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
