time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774841308594,0.0,0.0,9.538939775666222e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933837890625,0.0,0.0,0.0001004498553811,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,7.419230678351596e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,0.0001004498190013,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,0.0004764865734614,287.46612548828125,294.1499938964844,296.1298828125,293.7956848144531,294.9526672363281,296.1703186035156,284.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.78759989827904e-09,0.0010164423147216,-0.019453665241599,0.0,0.0,0.0,-0.0086734648793935,60.0,19.32507705688477,0.0,-7.044197047889611e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774841308594,0.0,0.0,9.538939775666222e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933837890625,0.0,0.0,0.0001004498553811,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,7.419230678351596e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,0.0001004498190013,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,0.0004764865734614,287.46612548828125,294.1499938964844,296.1298828125,293.7956848144531,294.9526672363281,296.1703186035156,284.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.78759989827904e-09,0.0010164423147216,-0.019453665241599,0.0,0.0,0.0,-0.0086734648793935,60.0,19.32507705688477,0.0,-7.044197047889611e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,9.534128912491724e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,0.0001003991856123,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,7.41548792575486e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0615234375,0.0,0.0,0.0001003991565085,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0004762462631333,287.4447631835937,294.1499938964844,296.11553955078125,293.7932434082031,294.9736328125,296.1568603515625,284.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159362573176,7.727523509970524e-09,0.0010159285739064,-0.0192963257431983,0.0,0.0,0.0,-0.0086436821147799,60.0,19.01819229125977,0.0,-7.037077409677296e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,9.534128912491724e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,0.0001003991856123,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,7.41548792575486e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0615234375,0.0,0.0,0.0001003991565085,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0004762462631333,287.4447631835937,294.1499938964844,296.11553955078125,293.7932434082031,294.9736328125,296.1568603515625,284.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159362573176,7.727523509970524e-09,0.0010159285739064,-0.0192963257431983,0.0,0.0,0.0,-0.0086436821147799,60.0,19.01819229125977,0.0,-7.037077409677296e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,9.530471288599074e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726013183594,0.0,0.0,0.0001003606739686,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08477783203125,0.0,0.0,7.412642298731953e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0001003606448648,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,0.0004760636365972,287.42333984375,294.1499938964844,296.1009826660156,293.7900695800781,294.9939270019531,296.1432189941406,284.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155454510822,7.681830282990632e-09,0.001015537767671,-0.0191766507923603,0.0,0.0,0.0,-0.0086210295557975,60.0,18.730112075805664,0.0,-7.03166520565901e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,9.530471288599074e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726013183594,0.0,0.0,0.0001003606739686,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08477783203125,0.0,0.0,7.412642298731953e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0001003606448648,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,0.0004760636365972,287.42333984375,294.1499938964844,296.1009826660156,293.7900695800781,294.9939270019531,296.1432189941406,284.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155454510822,7.681830282990632e-09,0.001015537767671,-0.0191766507923603,0.0,0.0,0.0,-0.0086210295557975,60.0,18.730112075805664,0.0,-7.03166520565901e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.046630859375,0.0,0.0,9.527777001494542e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,0.0001003322977339,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,7.410546095343307e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,0.0001003322686301,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03192138671875,0.0,0.0,0.000475929089589,287.4018859863281,294.1499938964844,296.0861511230469,293.7861633300781,295.0135803222656,296.1293334960937,284.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648133681925628e-09,0.0010152495233342,-0.0190884005278348,0.0,0.0,0.0,-0.0086043244227766,60.0,18.45883178710937,0.0,-7.027674797654981e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.046630859375,0.0,0.0,9.527777001494542e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,0.0001003322977339,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,7.410546095343307e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,0.0001003322686301,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03192138671875,0.0,0.0,0.000475929089589,287.4018859863281,294.1499938964844,296.0861511230469,293.7861633300781,295.0135803222656,296.1293334960937,284.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648133681925628e-09,0.0010152495233342,-0.0190884005278348,0.0,0.0,0.0,-0.0086043244227766,60.0,18.45883178710937,0.0,-7.027674797654981e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,9.526748908683658e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565490722656,0.0,0.0,0.000100321463833,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0684814453125,0.0,0.0,7.409745740005746e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03564453125,0.0,0.0,0.0001003214347292,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267028808594,0.0,0.0,0.0004758777213282,287.3911437988281,294.1499938964844,296.07861328125,293.78387451171875,295.0231628417969,296.1222839355469,284.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255094839977e-09,0.0010151393944397,-0.0190546698868274,0.0,0.0,0.0,-0.0085979392752051,60.0,18.32913589477539,0.0,-7.026150683486776e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360107421875,0.0,0.0,9.525912901153788e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0001003126599243,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,7.4090959969908e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303649902344,0.0,0.0,0.0001003126380965,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,0.0004758360155392,287.3804016113281,294.1499938964844,296.07098388671875,293.7814025878906,295.0325927734375,296.1151733398437,284.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624782583093292e-09,0.0010150498710572,-0.0190272405743598,0.0,0.0,0.0,-0.0085927480831742,60.0,18.203107833862305,0.0,-7.024910786412877e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252380371094,0.0,0.0,9.52471818891354e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0001003000797936,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518493652344,0.0,0.0,7.408165402011946e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196533203125,0.0,0.0,0.0001003000506898,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108642578125,0.0,0.0,0.0004757763526868,287.35888671875,294.1499938964844,296.055419921875,293.7757263183594,295.05096435546875,296.1007080078125,284.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149291483685,7.609770591443521e-09,0.0010149214649572,-0.0189879238605499,0.0,0.0,0.0,-0.0085853058844804,60.0,17.96144676208496,0.0,-7.02313371903074e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252380371094,0.0,0.0,9.52471818891354e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0001003000797936,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518493652344,0.0,0.0,7.408165402011946e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196533203125,0.0,0.0,0.0001003000506898,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108642578125,0.0,0.0,0.0004757763526868,287.35888671875,294.1499938964844,296.055419921875,293.7757263183594,295.05096435546875,296.1007080078125,284.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149291483685,7.609770591443521e-09,0.0010149214649572,-0.0189879238605499,0.0,0.0,0.0,-0.0085853058844804,60.0,17.96144676208496,0.0,-7.02313371903074e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143127441406,0.0,0.0,9.52406699070707e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.029052734375,0.0,0.0,0.0001002932112896,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406188964844,0.0,0.0,7.407658267766237e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0001002931894618,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001220703125,0.0,0.0,0.0004757438437081,287.33740234375,294.1499938964844,296.0393981933594,293.76910400390625,295.0687255859375,296.0858764648437,284.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148586006835,7.601533624779222e-09,0.0010148510336875,-0.0189663507044315,0.0,0.0,0.0,-0.0085812220349907,60.0,17.739051818847656,0.0,-7.022158854397277e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143127441406,0.0,0.0,9.52406699070707e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.029052734375,0.0,0.0,0.0001002932112896,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406188964844,0.0,0.0,7.407658267766237e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0001002931894618,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001220703125,0.0,0.0,0.0004757438437081,287.33740234375,294.1499938964844,296.0393981933594,293.76910400390625,295.0687255859375,296.0858764648437,284.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148586006835,7.601533624779222e-09,0.0010148510336875,-0.0189663507044315,0.0,0.0,0.0,-0.0085812220349907,60.0,17.739051818847656,0.0,-7.022158854397277e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032653808594,0.0,0.0,9.524011693429202e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.017822265625,0.0,0.0,0.000100292629213,299.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292358398437,0.0,0.0,7.407614612020552e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,0.0001002926001092,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,0.0004757411370519,287.31591796875,294.1499938964844,296.0228271484375,293.7614440917969,295.0858764648437,296.07061767578125,284.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600727158774134e-09,0.0010148440487682,-0.0189642384648323,0.0,0.0,0.0,-0.0085808224976062,60.0,17.571813583374023,0.0,-7.022063641670685e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032653808594,0.0,0.0,9.524011693429202e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.017822265625,0.0,0.0,0.000100292629213,299.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292358398437,0.0,0.0,7.407614612020552e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,0.0001002926001092,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,0.0004757411370519,287.31591796875,294.1499938964844,296.0228271484375,293.7614440917969,295.0858764648437,296.07061767578125,284.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600727158774134e-09,0.0010148440487682,-0.0189642384648323,0.0,0.0,0.0,-0.0085808224976062,60.0,17.571813583374023,0.0,-7.022063641670685e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,9.524599590804428e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,0.000100298821053,299.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,7.408071542158723e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867553710937,0.0,0.0,0.0001002987919491,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783020019531,0.0,0.0,0.0004757705610245,287.2944641113281,294.1499938964844,296.00567626953125,293.7526550292969,295.1023864746094,296.0549011230469,284.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.6079391675421e-09,0.0010149057488888,-0.0189831275492906,0.0,0.0,0.0,-0.0085843978449702,60.0,17.40596580505371,0.0,-7.022917003496333e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,9.524599590804428e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,0.000100298821053,299.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,7.408071542158723e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867553710937,0.0,0.0,0.0001002987919491,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783020019531,0.0,0.0,0.0004757705610245,287.2944641113281,294.1499938964844,296.00567626953125,293.7526550292969,295.1023864746094,296.0549011230469,284.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.6079391675421e-09,0.0010149057488888,-0.0189831275492906,0.0,0.0,0.0,-0.0085843978449702,60.0,17.40596580505371,0.0,-7.022917003496333e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,9.525084169581532e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00079345703125,0.0,0.0,0.0001003039214992,299.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,7.408448436763138e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811706542969,0.0,0.0,0.0001003038996714,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,0.0004757948045153,287.2837219238281,294.1499938964844,295.9968566894531,293.7478332519531,295.1104431152344,296.046875,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149645386263,7.6139219373772e-09,0.0010149569716304,-0.0189987961202859,0.0,0.0,0.0,-0.0085873631760478,60.0,17.327287673950195,0.0,-7.023625414603887e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,9.525680798105896e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950561523437,0.0,0.0,0.0001003102079266,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061950683594,0.0,0.0,7.408911915263161e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755554199219,0.0,0.0,0.0001003101788228,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672241210937,0.0,0.0,0.0004758246068377,287.27301025390625,294.1499938964844,295.98785400390625,293.74273681640625,295.1183166503906,296.0386962890625,284.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621297370974391e-09,0.0010150200687348,-0.0190181136131286,0.0,0.0,0.0,-0.0085910195484757,60.0,17.249975204467773,0.0,-7.024497961083398e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,9.52700138441287e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,0.0001003241050057,299.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945068359375,0.0,0.0,7.409938552882522e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,0.0001003240831778,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560241699219,0.0,0.0,0.0004758905852213,287.25164794921875,294.1499938964844,295.9693298339844,293.7315368652344,295.13360595703125,296.0218505859375,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151673341169,7.637634524826353e-09,0.001015159767121,-0.0190609004348516,0.0,0.0,0.0,-0.0085991192609071,60.0,17.10019302368164,0.0,-7.026432058410137e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,9.52700138441287e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,0.0001003241050057,299.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945068359375,0.0,0.0,7.409938552882522e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,0.0001003240831778,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560241699219,0.0,0.0,0.0004758905852213,287.25164794921875,294.1499938964844,295.9693298339844,293.7315368652344,295.13360595703125,296.0218505859375,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151673341169,7.637634524826353e-09,0.001015159767121,-0.0190609004348516,0.0,0.0,0.0,-0.0085991192609071,60.0,17.10019302368164,0.0,-7.026432058410137e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95806884765625,0.0,0.0,9.528344526188448e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,0.0001003382494673,299.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827575683594,0.0,0.0,7.410981925204396e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,0.0001003382203634,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,0.0004759577277582,287.2303466796875,294.1499938964844,295.95001220703125,293.71905517578125,295.14825439453125,296.00439453125,284.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153095936402,7.654255007594202e-09,0.001015301910229,-0.0191044304519891,0.0,0.0,0.0,-0.0086073586717247,60.0,16.955629348754883,0.0,-7.028399551245458e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95806884765625,0.0,0.0,9.528344526188448e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,0.0001003382494673,299.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827575683594,0.0,0.0,7.410981925204396e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,0.0001003382203634,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,0.0004759577277582,287.2303466796875,294.1499938964844,295.95001220703125,293.71905517578125,295.14825439453125,296.00439453125,284.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153095936402,7.654255007594202e-09,0.001015301910229,-0.0191044304519891,0.0,0.0,0.0,-0.0086073586717247,60.0,16.955629348754883,0.0,-7.028399551245458e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,9.529605449642986e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602355957031,0.0,0.0,0.000100351520814,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.970947265625,0.0,0.0,7.411962724290788e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.0001003514989861,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,0.0004760207375511,287.2091064453125,294.1499938964844,295.93023681640625,293.7040710449219,295.16229248046875,295.9862976074219,284.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669855861536234e-09,0.0010154352057725,-0.0191452912986278,0.0,0.0,0.0,-0.0086150923743844,60.0,16.81473159790039,0.0,-7.030246962358433e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,9.529605449642986e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602355957031,0.0,0.0,0.000100351520814,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.970947265625,0.0,0.0,7.411962724290788e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.0001003514989861,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,0.0004760207375511,287.2091064453125,294.1499938964844,295.93023681640625,293.7040710449219,295.16229248046875,295.9862976074219,284.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669855861536234e-09,0.0010154352057725,-0.0191452912986278,0.0,0.0,0.0,-0.0086150923743844,60.0,16.81473159790039,0.0,-7.030246962358433e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,9.531209798296914e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.948486328125,0.0,0.0,0.0001003684228635,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,7.413209823425859e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299621582031,0.0,0.0,0.0001003683937597,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,0.0004761009477078,287.1879577636719,294.1499938964844,295.910400390625,293.6855773925781,295.1757202148437,295.9677429199219,284.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,16.675350189208984,0.0,-7.032601700984743e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,9.531209798296914e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.948486328125,0.0,0.0,0.0001003684228635,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,7.413209823425859e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299621582031,0.0,0.0,0.0001003683937597,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,0.0004761009477078,287.1879577636719,294.1499938964844,295.910400390625,293.6855773925781,295.1757202148437,295.9677429199219,284.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,16.675350189208984,0.0,-7.032601700984743e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291687011719,0.0,0.0,9.53209600993432e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,0.0001003777506412,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530944824219,0.0,0.0,7.413898856611922e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241638183594,0.0,0.0,0.0001003777288133,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,0.000476145214634,287.1773986816406,294.1499938964844,295.90045166015625,293.67510986328125,295.1822204589844,295.95831298828125,284.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.70072894340501e-09,0.0010156992357224,-0.0192261468619108,0.0,0.0,0.0,-0.0086303977295756,60.0,16.605947494506836,0.0,-7.033903415276654e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,9.533033880870788e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366760253906,0.0,0.0,0.0001003876241156,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471130371094,0.0,0.0,7.414627907564864e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,0.0001003876022878,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,0.000476192071801,287.1669006347656,294.1499938964844,295.8905029296875,293.6638488769531,295.1885681152344,295.94879150390625,284.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158064542338,7.712358751632564e-09,0.0010157986544072,-0.0192566066980361,0.0,0.0,0.0,-0.0086361626163125,60.0,16.53656578063965,0.0,-7.035281157641293e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,9.53500421019271e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248352050781,0.0,0.0,0.0001004083678708,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,7.416159496642649e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067687988281,0.0,0.0,0.000100408338767,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990173339844,0.0,0.0,0.0004762905009556,287.1459350585937,294.1499938964844,295.8705444335937,293.6390991210937,295.2007751464844,295.9295349121094,284.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160153033211,7.736795204493774e-09,0.0010160076199099,-0.0193206071853637,0.0,0.0,0.0,-0.0086482772603631,60.0,16.397754669189453,0.0,-7.03817590874678e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,9.53500421019271e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248352050781,0.0,0.0,0.0001004083678708,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,7.416159496642649e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067687988281,0.0,0.0,0.000100408338767,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990173339844,0.0,0.0,0.0004762905009556,287.1459350585937,294.1499938964844,295.8705444335937,293.6390991210937,295.2007751464844,295.9295349121094,284.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160153033211,7.736795204493774e-09,0.0010160076199099,-0.0193206071853637,0.0,0.0,0.0,-0.0086482772603631,60.0,16.397754669189453,0.0,-7.03817590874678e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,9.537043661111966e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,0.0001004298392217,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231262207031,0.0,0.0,7.41774492780678e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.0,0.0001004298173938,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.887451171875,0.0,0.0,0.0004763924225699,287.1250915527344,294.1499938964844,295.8505554199219,293.61163330078125,295.2124328613281,295.9100341796875,285.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76210029584945e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608221754431,60.0,16.258996963500977,0.0,-7.04117439909169e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,9.537043661111966e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,0.0001004298392217,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231262207031,0.0,0.0,7.41774492780678e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.0,0.0001004298173938,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.887451171875,0.0,0.0,0.0004763924225699,287.1250915527344,294.1499938964844,295.8505554199219,293.61163330078125,295.2124328613281,295.9100341796875,285.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76210029584945e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608221754431,60.0,16.258996963500977,0.0,-7.04117439909169e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882141113281,0.0,0.0,9.539069287711754e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010314941406,0.0,0.0,0.0001004511723294,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,7.419320900226012e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8833923339844,0.0,0.0,0.0001004511505016,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758544921875,0.0,0.0,0.000476493674796,287.1043395996094,294.1499938964844,295.8305358886719,293.5816345214844,295.2235107421875,295.8903503417969,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787242850554321e-09,0.0010164390550926,-0.019452728331089,0.0,0.0,0.0,-0.0086732860654592,60.0,16.120180130004883,0.0,-7.044154415325465e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882141113281,0.0,0.0,9.539069287711754e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010314941406,0.0,0.0,0.0001004511723294,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,7.419320900226012e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8833923339844,0.0,0.0,0.0001004511505016,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758544921875,0.0,0.0,0.000476493674796,287.1043395996094,294.1499938964844,295.8305358886719,293.5816345214844,295.2235107421875,295.8903503417969,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787242850554321e-09,0.0010164390550926,-0.019452728331089,0.0,0.0,0.0,-0.0086732860654592,60.0,16.120180130004883,0.0,-7.044154415325465e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,9.541006875224411e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890686035156,0.0,0.0,0.0001004715741146,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990173339844,0.0,0.0,7.420827023452148e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716735839844,0.0,0.0,0.0001004715450108,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642272949219,0.0,0.0,0.0004765904741361,287.083740234375,294.1499938964844,295.8104553222656,293.5494384765625,295.2340087890625,295.8704833984375,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811275182234567e-09,0.0010166445281356,-0.0195156689733266,0.0,0.0,0.0,-0.0086851995438337,60.0,15.98127269744873,0.0,-7.047002981153129e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,9.541006875224411e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890686035156,0.0,0.0,0.0001004715741146,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990173339844,0.0,0.0,7.420827023452148e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716735839844,0.0,0.0,0.0001004715450108,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642272949219,0.0,0.0,0.0004765904741361,287.083740234375,294.1499938964844,295.8104553222656,293.5494384765625,295.2340087890625,295.8704833984375,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811275182234567e-09,0.0010166445281356,-0.0195156689733266,0.0,0.0,0.0,-0.0086851995438337,60.0,15.98127269744873,0.0,-7.047002981153129e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,9.54191345954314e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830871582031,0.0,0.0,0.000100481120171,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,7.421531336149201e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,0.0001004810910671,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,0.0004766357596963,287.073486328125,294.1499938964844,295.8004150390625,293.5325622558594,295.239013671875,295.86053466796875,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.82252129738481e-09,0.0010167405707761,-0.0195451229810714,0.0,0.0,0.0,-0.0086907744407653,60.0,15.911799430847168,0.0,-7.048336669868149e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
