time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646240234375,0.0,0.0,9.542769839754328e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,0.0001004901423584,299.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869323730469,0.0,0.0,7.42219781386666e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85992431640625,0.0,0.0,0.0001004901132546,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,0.0004766785714309,287.0632629394531,294.1499938964844,295.79034423828125,293.5152282714844,295.243896484375,295.8505249023437,285.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016839290969,7.833144799462843e-09,0.0010168314911425,-0.0195729471743106,0.0,0.0,0.0,-0.0086960410699248,60.0,15.842379570007324,0.0,-7.049596462138652e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,9.544331987854092e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,0.0001005065787467,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87481689453125,0.0,0.0,7.423411443596706e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,0.0001005065569188,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409118652344,0.0,0.0,0.0004767566279042,287.0429382324219,294.1499938964844,295.7702331542969,293.47930908203125,295.2532958984375,295.8305053710937,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017004949972,7.852500871763368e-09,0.0010169970337301,-0.0196236409246921,0.0,0.0,0.0,-0.0087056374177336,60.0,15.703612327575684,0.0,-7.051891515175157e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,9.544331987854092e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,0.0001005065787467,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87481689453125,0.0,0.0,7.423411443596706e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,0.0001005065569188,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409118652344,0.0,0.0,0.0004767566279042,287.0429382324219,294.1499938964844,295.7702331542969,293.47930908203125,295.2532958984375,295.8305053710937,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017004949972,7.852500871763368e-09,0.0010169970337301,-0.0196236409246921,0.0,0.0,0.0,-0.0087056374177336,60.0,15.703612327575684,0.0,-7.051891515175157e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409729003906,0.0,0.0,9.545590728521348e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531799316406,0.0,0.0,0.0001005198428174,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627319335937,0.0,0.0,7.424390787491575e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,0.0001005198137136,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292541503906,0.0,0.0,0.0004768195503856,287.0227355957031,294.1499938964844,295.7500915527344,293.4418640136719,295.2621765136719,295.8103942871094,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171382455155,7.868092843921204e-09,0.0010171303292736,-0.0196644738316535,0.0,0.0,0.0,-0.0087133673951029,60.0,15.564793586730955,0.0,-7.05374105791634e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409729003906,0.0,0.0,9.545590728521348e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531799316406,0.0,0.0,0.0001005198428174,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627319335937,0.0,0.0,7.424390787491575e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,0.0001005198137136,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292541503906,0.0,0.0,0.0004768195503856,287.0227355957031,294.1499938964844,295.7500915527344,293.4418640136719,295.2621765136719,295.8103942871094,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171382455155,7.868092843921204e-09,0.0010171303292736,-0.0196644738316535,0.0,0.0,0.0,-0.0087133673951029,60.0,15.564793586730955,0.0,-7.05374105791634e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343505859375,0.0,0.0,9.546108776703476e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,0.0001005252852337,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,7.424793147947639e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,0.0001005252634058,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227233886719,0.0,0.0,0.0004768454236909,287.01153564453125,294.1499938964844,295.7388000488281,293.4203491210937,295.2668762207031,295.7991027832031,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171928443014,7.874485952186205e-09,0.0010171850444748,-0.0196812171489,0.0,0.0,0.0,-0.0087165357545018,60.0,15.487154960632324,0.0,-7.054499207015398e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82916259765625,0.0,0.0,9.546513319946826e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411865234375,0.0,0.0,0.0001005295489449,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,7.425107469316572e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,0.000100529527117,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0004768656508531,287.0027160644531,294.1499938964844,295.7299194335937,293.4031982421875,295.2705383300781,295.7902526855469,285.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172356851398,7.879487284867537e-09,0.001017227768898,-0.0196943152695894,0.0,0.0,0.0,-0.008719015866518,60.0,15.426154136657717,0.0,-7.055092510199756e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,9.547014633426444e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,0.0001005348312901,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83856201171875,0.0,0.0,7.425496733048931e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,0.0001005348094622,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.805908203125,0.0,0.0,0.0004768907383549,286.9828491210937,294.1499938964844,295.7097473144531,293.3635559082031,295.2783508300781,295.77008056640625,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172883048653,7.88563703224554e-09,0.0010172803886234,-0.0197104215621948,0.0,0.0,0.0,-0.0087220640853047,60.0,15.287923812866213,0.0,-7.055822237589382e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,9.547014633426444e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,0.0001005348312901,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83856201171875,0.0,0.0,7.425496733048931e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,0.0001005348094622,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.805908203125,0.0,0.0,0.0004768907383549,286.9828491210937,294.1499938964844,295.7097473144531,293.3635559082031,295.2783508300781,295.77008056640625,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172883048653,7.88563703224554e-09,0.0010172803886234,-0.0197104215621948,0.0,0.0,0.0,-0.0087220640853047,60.0,15.287923812866213,0.0,-7.055822237589382e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,9.547036461299284e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232727050781,0.0,0.0,0.0001005350568448,299.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83251953125,0.0,0.0,7.425514195347205e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070373535156,0.0,0.0,0.0001005350350169,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,0.0004768918443005,286.9729919433594,294.1499938964844,295.6996459960937,293.3434143066406,295.281982421875,295.760009765625,285.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172901675105,7.885862629564144e-09,0.0010172822512686,-0.0197110138833522,0.0,0.0,0.0,-0.0087221758440136,60.0,15.219154357910156,0.0,-7.055849238213342e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,9.546965156914666e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,0.0001005343074211,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,7.425458170473576e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,0.0001005342855933,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942810058594,0.0,0.0,0.0004768882936332,286.96319580078125,294.1499938964844,295.6895446777344,293.3231506347656,295.2854919433594,295.7499084472656,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172817856073,7.884922936796102e-09,0.0010172738693654,-0.0197085533291101,0.0,0.0,0.0,-0.0087217083200812,60.0,15.150659561157228,0.0,-7.055737683003829e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,9.546586079522967e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80535888671875,0.0,0.0,0.0001005303129204,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,7.42516276659444e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,0.0001005302910925,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,0.0004768694052472,286.94366455078125,294.1499938964844,295.6693725585937,293.2822570800781,295.2922668457031,295.7297668457031,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172409238293,7.880109009761327e-09,0.0010172330075874,-0.019695945084095,0.0,0.0,0.0,-0.0087193232029676,60.0,15.014215469360352,0.0,-7.055166406644275e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,9.546586079522967e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80535888671875,0.0,0.0,0.0001005303129204,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,7.42516276659444e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,0.0001005302910925,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,0.0004768694052472,286.94366455078125,294.1499938964844,295.6693725585937,293.2822570800781,295.2922668457031,295.7297668457031,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172409238293,7.880109009761327e-09,0.0010172330075874,-0.019695945084095,0.0,0.0,0.0,-0.0087193232029676,60.0,15.014215469360352,0.0,-7.055166406644275e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78204345703125,0.0,0.0,9.545595094095916e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0001005198719212,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.0,7.424391515087336e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0001005198573693,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,0.0004768199287354,286.9243469238281,294.1499938964844,295.649169921875,293.2411499023437,295.2984924316406,295.7096252441406,285.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171345202252,7.867668294636587e-09,0.0010171267203986,-0.0196633636951446,0.0,0.0,0.0,-0.0087131559848785,60.0,14.878868103027344,0.0,-7.053690609382103e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78204345703125,0.0,0.0,9.545595094095916e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0001005198719212,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.0,7.424391515087336e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0001005198573693,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,0.0004768199287354,286.9243469238281,294.1499938964844,295.649169921875,293.2411499023437,295.2984924316406,295.7096252441406,285.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171345202252,7.867668294636587e-09,0.0010171267203986,-0.0196633636951446,0.0,0.0,0.0,-0.0087131559848785,60.0,14.878868103027344,0.0,-7.053690609382103e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,9.544035856379196e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,0.0001005034573609,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,7.423178612953052e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76611328125,0.0,0.0,0.000100503435533,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,0.000476742075989,286.9052124023437,294.1499938964844,295.6289978027344,293.2000427246094,295.3042297363281,295.68951416015625,285.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169675806537,7.848148797506838e-09,0.0010169596644118,-0.019612243399024,0.0,0.0,0.0,-0.0087034795433282,60.0,14.744951248168944,0.0,-7.051375661148995e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,9.544035856379196e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,0.0001005034573609,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,7.423178612953052e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76611328125,0.0,0.0,0.000100503435533,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,0.000476742075989,286.9052124023437,294.1499938964844,295.6289978027344,293.2000427246094,295.3042297363281,295.68951416015625,285.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169675806537,7.848148797506838e-09,0.0010169596644118,-0.019612243399024,0.0,0.0,0.0,-0.0087034795433282,60.0,14.744951248168944,0.0,-7.051375661148995e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,9.541902545606716e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,0.0001004809819278,299.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,7.421518239425495e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0001004809600999,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,0.0004766354977618,286.8862609863281,294.1499938964844,295.6088256835937,293.1591796875,295.3094482421875,295.6694641113281,285.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167392902076,7.821472358671144e-09,0.001016731490381,-0.0195423774421215,0.0,0.0,0.0,-0.0086902547627687,60.0,14.612756729125977,0.0,-7.048212324889391e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,9.541902545606716e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,0.0001004809819278,299.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,7.421518239425495e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0001004809600999,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,0.0004766354977618,286.8862609863281,294.1499938964844,295.6088256835937,293.1591796875,295.3094482421875,295.6694641113281,285.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167392902076,7.821472358671144e-09,0.001016731490381,-0.0195423774421215,0.0,0.0,0.0,-0.0086902547627687,60.0,14.612756729125977,0.0,-7.048212324889391e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,9.540557948639616e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,0.0001004668229143,299.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,7.420471956720576e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,0.0001004668010864,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,0.000476568355225,286.8768920898437,294.1499938964844,295.5987548828125,293.138916015625,295.3118591308594,295.6594543457031,285.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165951680392,7.804675128397776e-09,0.0010165873682126,-0.0194983854889869,0.0,0.0,0.0,-0.0086819240823388,60.0,14.547639846801758,0.0,-7.046220673601057e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,9.539118764223532e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,0.0001004516670946,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666931152344,0.0,0.0,7.419352186843753e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,0.0001004516452667,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0004764964687637,286.8675537109375,294.1499938964844,295.58868408203125,293.11883544921875,295.31414794921875,295.64947509765625,285.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164410341531,7.786696620826206e-09,0.0010164332343265,-0.0194512996822595,0.0,0.0,0.0,-0.0086730094626545,60.0,14.482939720153809,0.0,-7.044089755936511e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,9.535687422612682e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.000100415534689,299.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,7.41668336559087e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0001004155128612,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,0.00047632510541,286.8489990234375,294.1499938964844,295.56854248046875,293.07928466796875,295.31854248046875,295.6295166015625,285.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160764213651,7.743858887465649e-09,0.0010160687379539,-0.0193391069769859,0.0,0.0,0.0,-0.0086517818272113,60.0,14.354033470153809,0.0,-7.039012928089505e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,9.535687422612682e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.000100415534689,299.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,7.41668336559087e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0001004155128612,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,0.00047632510541,286.8489990234375,294.1499938964844,295.56854248046875,293.07928466796875,295.31854248046875,295.6295166015625,285.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160764213651,7.743858887465649e-09,0.0010160687379539,-0.0193391069769859,0.0,0.0,0.0,-0.0086517818272113,60.0,14.354033470153809,0.0,-7.039012928089505e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239074707031,0.0,0.0,9.531832620268688e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,0.0001003749421215,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430725097656,0.0,0.0,7.413684943458065e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198791503906,0.0,0.0,0.0001003749202936,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,0.0004761326126754,286.8305969238281,294.1499938964844,295.5484619140625,293.04071044921875,295.32257080078125,295.609619140625,285.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015665824525,7.695747150648913e-09,0.0010156581411138,-0.0192130971699953,0.0,0.0,0.0,-0.0086279353126883,60.0,14.227564811706545,0.0,-7.033312954263239e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239074707031,0.0,0.0,9.531832620268688e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,0.0001003749421215,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430725097656,0.0,0.0,7.413684943458065e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198791503906,0.0,0.0,0.0001003749202936,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,0.0004761326126754,286.8305969238281,294.1499938964844,295.5484619140625,293.04071044921875,295.32257080078125,295.609619140625,285.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015665824525,7.695747150648913e-09,0.0010156581411138,-0.0192130971699953,0.0,0.0,0.0,-0.0086279353126883,60.0,14.227564811706545,0.0,-7.033312954263239e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,9.529015369480476e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272033691406,0.0,0.0,0.0001003452634904,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,7.411492697428912e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0001003452489385,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,0.0004759918665513,286.8189392089844,294.1499938964844,295.5356140136719,293.0166931152344,295.32489013671875,295.5969543457031,285.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153634939342,7.660579726120886e-09,0.0010153559269383,-0.0191209968179464,0.0,0.0,0.0,-0.0086104935035109,60.0,14.148768424987791,0.0,-7.029148463288949e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,9.527399379294366e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,0.0001003282450255,299.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313537597656,0.0,0.0,7.410236139548942e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,0.0001003282304736,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,0.0004759111616294,286.8123779296875,294.1499938964844,295.52838134765625,293.0034484863281,295.3262023925781,295.5898132324219,285.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151928290724,7.640415411458434e-09,0.0010151851456612,-0.0190681815147399,0.0,0.0,0.0,-0.0086005060002207,60.0,14.104446411132812,0.0,-7.026761039696795e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,9.522407344775274e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0001002756835077,299.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,7.406352960970253e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,0.0001002756616799,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0004756618582177,286.7943420410156,294.1499938964844,295.50836181640625,292.9676818847656,295.3293762207031,295.570068359375,285.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146601125597,7.578137228847481e-09,0.0010146525455638,-0.0189050715416669,0.0,0.0,0.0,-0.0085696317255496,60.0,13.984723091125488,0.0,-7.01938986935602e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,9.522407344775274e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0001002756835077,299.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,7.406352960970253e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,0.0001002756616799,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0004756618582177,286.7943420410156,294.1499938964844,295.50836181640625,292.9676818847656,295.3293762207031,295.570068359375,285.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146601125597,7.578137228847481e-09,0.0010146525455638,-0.0189050715416669,0.0,0.0,0.0,-0.0085696317255496,60.0,13.984723091125488,0.0,-7.01938986935602e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,9.519686864223333e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.0001002470307867,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,7.404237112496048e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,0.0001002470162347,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852722167969,0.0,0.0,0.0004755259724333,286.78546142578125,294.1499938964844,295.49835205078125,292.950439453125,295.3307800292969,295.56024169921875,285.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014367560856,7.54419726689548e-09,0.0010143601102754,-0.0188161823898553,0.0,0.0,0.0,-0.0085527943447232,60.0,13.92678451538086,0.0,-7.015375302898974e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,9.516865247860552e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,0.0001002173157758,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,7.402041956083849e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.0001002173012238,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796569824219,0.0,0.0,0.0004753850225824,286.7765808105469,294.1499938964844,295.4883728027344,292.9336853027344,295.33209228515625,295.5504455566406,285.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140666272491,7.508996979765925e-09,0.0010140590602532,-0.018723988905549,0.0,0.0,0.0,-0.0085353441536426,60.0,13.869604110717772,0.0,-7.01121152246742e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,9.510921518085524e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885070800781,0.0,0.0,0.0001001547279884,299.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,7.397418812615797e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,0.0001001547061605,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,0.0004750881635118,286.75897216796875,294.1499938964844,295.4684143066406,292.9017028808594,295.33447265625,295.5308532714844,285.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434859838895136e-09,0.0010134278563782,-0.018529811874032,0.0,0.0,0.0,-0.0084986053407192,60.0,13.757349967956545,0.0,-7.002446977821819e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,9.510921518085524e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885070800781,0.0,0.0,0.0001001547279884,299.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,7.397418812615797e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,0.0001001547061605,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,0.0004750881635118,286.75897216796875,294.1499938964844,295.4684143066406,292.9017028808594,295.33447265625,295.5308532714844,285.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434859838895136e-09,0.0010134278563782,-0.018529811874032,0.0,0.0,0.0,-0.0084986053407192,60.0,13.757349967956545,0.0,-7.002446977821819e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,9.504449553787708e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,0.0001000865740934,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,7.392384577542543e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,0.0001000865522655,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.0004747649072669,286.7415771484375,294.1499938964844,295.4485168457031,292.8720092773437,295.3364562988281,295.51141357421875,285.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354140407755949e-09,0.0010127371642738,-0.0183183960616588,0.0,0.0,0.0,-0.0084585864096879,60.0,13.65048122406006,0.0,-6.992910783765184e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,9.504449553787708e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,0.0001000865740934,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,7.392384577542543e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,0.0001000865522655,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.0004747649072669,286.7415771484375,294.1499938964844,295.4485168457031,292.8720092773437,295.3364562988281,295.51141357421875,285.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354140407755949e-09,0.0010127371642738,-0.0183183960616588,0.0,0.0,0.0,-0.0084585864096879,60.0,13.65048122406006,0.0,-6.992910783765184e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558837890625,0.0,0.0,9.497583232587203e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,0.0001000142656266,299.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,7.387044024653733e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.0,0.0001000142510747,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,0.0004744219477288,286.7243957519531,294.1499938964844,295.4286804199219,292.8448486328125,295.3380432128906,295.4920349121094,285.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.26851023813424e-09,0.0010120050283148,-0.0180941149592399,0.0,0.0,0.0,-0.008416136726737,60.0,13.548553466796877,0.0,-6.982801181720788e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558837890625,0.0,0.0,9.497583232587203e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,0.0001000142656266,299.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,7.387044024653733e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.0,0.0001000142510747,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,0.0004744219477288,286.7243957519531,294.1499938964844,295.4286804199219,292.8448486328125,295.3380432128906,295.4920349121094,285.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.26851023813424e-09,0.0010120050283148,-0.0180941149592399,0.0,0.0,0.0,-0.008416136726737,60.0,13.548553466796877,0.0,-6.982801181720788e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.644775390625,0.0,0.0,9.49033856159076e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,9.99379699351266e-05,299.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.662353515625,0.0,0.0,7.381408067885786e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,9.993795538321136e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,0.0004740600707009,286.7074279785156,294.1499938964844,295.4089050292969,292.8204345703125,295.3392639160156,295.4727783203125,285.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178161176568665e-09,0.0010112324962392,-0.0178574714809656,0.0,0.0,0.0,-0.0083713475614786,60.0,13.452242851257324,0.0,-6.972143040684389e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.644775390625,0.0,0.0,9.49033856159076e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,9.99379699351266e-05,299.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.662353515625,0.0,0.0,7.381408067885786e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,9.993795538321136e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,0.0004740600707009,286.7074279785156,294.1499938964844,295.4089050292969,292.8204345703125,295.3392639160156,295.4727783203125,285.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178161176568665e-09,0.0010112324962392,-0.0178574714809656,0.0,0.0,0.0,-0.0083713475614786,60.0,13.452242851257324,0.0,-6.972143040684389e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
