time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,9.48658271227032e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,9.98984178295359e-05,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65673828125,0.0,0.0,7.378486770903692e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356201171875,0.0,0.0,9.989840327762069e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0004738724674098,286.69903564453125,294.1499938964844,295.3990478515625,292.8093566894531,295.3396911621094,295.4632263183594,285.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.131323975784198e-09,0.0010108296992257,-0.0177347958087921,0.0,0.0,0.0,-0.0083481157198548,60.0,13.407034873962402,0.0,-6.966620702542059e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,9.48276137933135e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,9.985818178392948e-05,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,7.375514542218298e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,9.985815995605662e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0004736816044896,286.6907043457031,294.1499938964844,295.3891906738281,292.799072265625,295.34002685546875,295.45367431640625,285.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.0836732035672875e-09,0.0010104222455993,-0.0176099874079227,0.0,0.0,0.0,-0.0083244936540722,60.0,13.36313533782959,0.0,-6.961004572758611e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,9.47493317653425e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,9.977573790820315e-05,299.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,7.369425293290988e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192321777344,0.0,0.0,9.977572335628793e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.0004732905654236,286.67413330078125,294.1499938964844,295.3695678710937,292.7809753417969,295.3405456542969,295.43463134765625,285.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986058398439354e-09,0.0010095899924635,-0.0173543021082878,0.0,0.0,0.0,-0.0082761142402887,60.0,13.27856731414795,0.0,-6.949507280751277e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,9.47493317653425e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,9.977573790820315e-05,299.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,7.369425293290988e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192321777344,0.0,0.0,9.977572335628793e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.0004732905654236,286.67413330078125,294.1499938964844,295.3695678710937,292.7809753417969,295.3405456542969,295.43463134765625,285.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986058398439354e-09,0.0010095899924635,-0.0173543021082878,0.0,0.0,0.0,-0.0082761142402887,60.0,13.27856731414795,0.0,-6.949507280751277e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,9.466856135986744e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,9.969068196369336e-05,299.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288757324219,0.0,0.0,7.36314250389114e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,9.969066741177812e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.0004728871572297,286.6578063964844,294.1499938964844,295.3500061035156,292.7663879394531,295.3406677246094,295.41571044921875,285.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885350067875606e-09,0.0010087286354973,-0.0170905161648988,0.0,0.0,0.0,-0.0082261869683861,60.0,13.201451301574709,0.0,-6.9376554279188e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,9.466856135986744e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,9.969068196369336e-05,299.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288757324219,0.0,0.0,7.36314250389114e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,9.969066741177812e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.0004728871572297,286.6578063964844,294.1499938964844,295.3500061035156,292.7663879394531,295.3406677246094,295.41571044921875,285.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885350067875606e-09,0.0010087286354973,-0.0170905161648988,0.0,0.0,0.0,-0.0082261869683861,60.0,13.201451301574709,0.0,-6.9376554279188e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,9.460432920604944e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136169433594,0.0,0.0,9.96230446617119e-05,299.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,7.358146831393242e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,9.962303010979669e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,0.0004725663166027,286.6462097167969,294.1499938964844,295.3360900878906,292.75738525390625,295.34051513671875,295.4022521972656,285.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080494685098,6.8052643520388756e-09,0.0010080426000058,-0.0168807450681924,0.0,0.0,0.0,-0.0081864800304174,60.0,13.14952278137207,0.0,-6.928237894499034e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011962890625,0.0,0.0,9.457911073695868e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,9.959648741642012e-05,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,7.356185233220458e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,9.959646558854728e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,0.0004724403261207,286.6416931152344,294.1499938964844,295.3307800292969,292.7540283203125,295.3404541015625,295.3970031738281,285.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077819461002,6.773820171446232e-09,0.0010077751940116,-0.0167983788996934,0.0,0.0,0.0,-0.0081708980724215,60.0,13.129328727722168,0.0,-6.92454165118761e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,9.447803313378245e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,9.949004015652464e-05,299.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,7.348322833422571e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,9.94900256046094e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,0.0004719354619737,286.62579345703125,294.1499938964844,295.3121032714844,292.7424011230469,295.3399353027344,295.378662109375,285.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647809414062067e-09,0.0010066977702081,-0.0164683070033788,0.0,0.0,0.0,-0.0081084296107292,60.0,13.060126304626465,-0.0,-6.909740335458991e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,9.447803313378245e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,9.949004015652464e-05,299.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,7.348322833422571e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,9.94900256046094e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,0.0004719354619737,286.62579345703125,294.1499938964844,295.3121032714844,292.7424011230469,295.3399353027344,295.378662109375,285.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647809414062067e-09,0.0010066977702081,-0.0164683070033788,0.0,0.0,0.0,-0.0081084296107292,60.0,13.060126304626465,-0.0,-6.909740335458991e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,9.44240455282852e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,9.9433193099685e-05,299.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,7.344123878283426e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,9.943317854776978e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0004716658149845,286.6179504394531,294.1499938964844,295.302978515625,292.7368469238281,295.3395080566406,295.3696594238281,285.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061262873932,6.58050680613087e-09,0.0010061197681352,-0.0162920169532299,0.0,0.0,0.0,-0.0080750528723001,60.0,13.026649475097656,-0.0,-6.901841942408282e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,9.436931577511132e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,9.937556023942308e-05,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,7.339867443079129e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,9.937554568750784e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0004713924427051,286.61016845703125,294.1499938964844,295.2939453125,292.7314758300781,295.3390197753906,295.3607788085937,285.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055428138002,6.512284489446074e-09,0.0010055362945422,-0.0161133110523223,0.0,0.0,0.0,-0.0080412318930029,60.0,12.99358081817627,-0.0,-6.893839810118152e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,9.42584447329864e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,9.925881022354588e-05,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58551025390625,0.0,0.0,7.331243250519037e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,9.925878839567304e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0004708386550191,286.5947265625,294.1499938964844,295.2762756347656,292.72125244140625,295.337890625,295.3432006835937,285.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043631773442,6.374073713288908e-09,0.0010043568909168,-0.0157512687146663,0.0,0.0,0.0,-0.0079727265983819,60.0,12.928565979003906,-0.0,-6.877641567371029e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,9.42584447329864e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,9.925881022354588e-05,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58551025390625,0.0,0.0,7.331243250519037e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,9.925878839567304e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0004708386550191,286.5947265625,294.1499938964844,295.2762756347656,292.72125244140625,295.337890625,295.3432006835937,285.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043631773442,6.374073713288908e-09,0.0010043568909168,-0.0157512687146663,0.0,0.0,0.0,-0.0079727265983819,60.0,12.928565979003906,-0.0,-6.877641567371029e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,9.41497492021881e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,9.914433758240192e-05,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,7.322788587771356e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,9.91443230304867e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.0004702956939581,286.5795288085937,294.1499938964844,295.2590637207031,292.71160888671875,295.3364562988281,295.3260803222656,285.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032039135694,6.238569216776568e-09,0.001003197627142,-0.0153963109478354,0.0,0.0,0.0,-0.0079055484384298,60.0,12.866093635559082,-0.0,-6.861780121880656e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,9.41497492021881e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,9.914433758240192e-05,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,7.322788587771356e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,9.91443230304867e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.0004702956939581,286.5795288085937,294.1499938964844,295.2590637207031,292.71160888671875,295.3364562988281,295.3260803222656,285.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032039135694,6.238569216776568e-09,0.001003197627142,-0.0153963109478354,0.0,0.0,0.0,-0.0079055484384298,60.0,12.866093635559082,-0.0,-6.861780121880656e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,9.405080345459282e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,9.904014586936682e-05,299.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,7.315092807402834e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,9.90401313174516e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,0.0004698014818131,286.5645751953125,294.1499938964844,295.2422180175781,292.7025756835937,295.334716796875,295.3093566894531,285.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021474445238,6.115223438740713e-09,0.0010021413909271,-0.0150731988251209,0.0,0.0,0.0,-0.0078443931415677,60.0,12.806757926940918,-0.0,-6.847357525430199e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,9.405080345459282e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,9.904014586936682e-05,299.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,7.315092807402834e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,9.90401313174516e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,0.0004698014818131,286.5645751953125,294.1499938964844,295.2422180175781,292.7025756835937,295.334716796875,295.3093566894531,285.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021474445238,6.115223438740713e-09,0.0010021413909271,-0.0150731988251209,0.0,0.0,0.0,-0.0078443931415677,60.0,12.806757926940918,-0.0,-6.847357525430199e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,9.395812230650336e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54718017578125,0.0,0.0,9.894254617393015e-05,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,7.307883788598701e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,9.894253162201494e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,0.0004693385562859,286.5497436523437,294.1499938964844,295.2257385253906,292.694091796875,295.3327941894531,295.2928161621094,285.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011598933488,5.999680752211134e-09,0.001001153839752,-0.0147705227136611,0.0,0.0,0.0,-0.0077871158719062,60.0,12.749258041381836,-0.0,-6.833860766164436e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,9.395812230650336e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54718017578125,0.0,0.0,9.894254617393015e-05,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,7.307883788598701e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,9.894253162201494e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,0.0004693385562859,286.5497436523437,294.1499938964844,295.2257385253906,292.694091796875,295.3327941894531,295.2928161621094,285.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011598933488,5.999680752211134e-09,0.001001153839752,-0.0147705227136611,0.0,0.0,0.0,-0.0077871158719062,60.0,12.749258041381836,-0.0,-6.833860766164436e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,9.39187957555987e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54205322265625,0.0,0.0,9.890113142319024e-05,299.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,7.304824248421937e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,9.8901116871275e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,0.0004691420763265,286.5424194335937,294.1499938964844,295.2176208496094,292.6900329589844,295.33172607421875,295.28472900390625,285.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007406817749,5.9506430893918605e-09,0.0010007347445935,-0.0146420625969767,0.0,0.0,0.0,-0.0077628069557249,60.0,12.722041130065918,-0.0,-6.828137344427887e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,9.388192120241e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,9.886230691336095e-05,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,7.301956793526188e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251770019531,0.0,0.0,9.886228508548812e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0004689579363912,286.53515625,294.1499938964844,295.2095947265625,292.6860656738281,295.33062744140625,295.27667236328125,285.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000347896479,5.904672750745021e-09,0.0010003419592976,-0.0145216360688209,0.0,0.0,0.0,-0.0077400193549692,60.0,12.695388793945312,-0.0,-6.822773457315634e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,9.382114512845874e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267944335937,0.0,0.0,9.879830031422898e-05,299.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,7.297228876268491e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,9.879828576231375e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,0.0004686543543357,286.520751953125,294.1499938964844,295.1936950683594,292.67852783203125,295.3282470703125,295.2606811523437,285.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996988810598,5.828881377567541e-09,0.0009996930602937,-0.0143230892717838,0.0,0.0,0.0,-0.0077024418860673,60.0,12.644417762756348,-0.0,-6.813934305682778e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,9.382114512845874e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267944335937,0.0,0.0,9.879830031422898e-05,299.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,7.297228876268491e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,9.879828576231375e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,0.0004686543543357,286.520751953125,294.1499938964844,295.1936950683594,292.67852783203125,295.3282470703125,295.2606811523437,285.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996988810598,5.828881377567541e-09,0.0009996930602937,-0.0143230892717838,0.0,0.0,0.0,-0.0077024418860673,60.0,12.644417762756348,-0.0,-6.813934305682778e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,9.378181857755408e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,9.875688556348904e-05,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,7.294170063687488e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.875687101157382e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0004684579325839,286.5065612792969,294.1499938964844,295.17803955078125,292.6714172363281,295.3256225585937,295.2449035644531,285.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992794366553,5.779818401663306e-09,0.0009992736158892,-0.0141945593059062,0.0,0.0,0.0,-0.0076781194657087,60.0,12.597245216369627,-0.0,-6.808215857745381e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,9.378181857755408e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,9.875688556348904e-05,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,7.294170063687488e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.875687101157382e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0004684579325839,286.5065612792969,294.1499938964844,295.17803955078125,292.6714172363281,295.3256225585937,295.2449035644531,285.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992794366553,5.779818401663306e-09,0.0009992736158892,-0.0141945593059062,0.0,0.0,0.0,-0.0076781194657087,60.0,12.597245216369627,-0.0,-6.808215857745381e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,9.376621892442928e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,9.874045645119622e-05,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,7.292956433957443e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.8740441899281e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,0.0004683800216298,286.4953308105469,294.1499938964844,295.1656494140625,292.6659851074219,295.3233642578125,295.2323608398437,285.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991126134991,5.760325105796937e-09,0.0009991069091483,-0.0141434930264949,0.0,0.0,0.0,-0.0076684560626745,60.0,12.562285423278809,-0.0,-6.805944252619156e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,9.376506932312624e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,9.873924136627464e-05,299.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51324462890625,0.0,0.0,7.292866212083027e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,9.873922681435944e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0004683742590714,286.4925537109375,294.1499938964844,295.1625671386719,292.6646423339844,295.3227844238281,295.2292175292969,285.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999100273475,5.758877374972826e-09,0.0009990944527089,-0.0141397006809711,0.0,0.0,0.0,-0.0076677380129694,60.0,12.55394172668457,-0.0,-6.805775853990782e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,9.377296373713762e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,9.874755778582768e-05,299.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,7.293480302905664e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,9.874754323391244e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,0.0004684137238655,286.4787292480469,294.1499938964844,295.1472473144531,292.6582336425781,295.3197631835937,295.213623046875,285.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991837432608,5.768652666660046e-09,0.0009991779224947,-0.0141653092578053,0.0,0.0,0.0,-0.0076725836843252,60.0,12.514689445495604,-0.0,-6.806914853996204e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,9.377296373713762e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,9.874755778582768e-05,299.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,7.293480302905664e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,9.874754323391244e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,0.0004684137238655,286.4787292480469,294.1499938964844,295.1472473144531,292.6582336425781,295.3197631835937,295.213623046875,285.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991837432608,5.768652666660046e-09,0.0009991779224947,-0.0141653092578053,0.0,0.0,0.0,-0.0076725836843252,60.0,12.514689445495604,-0.0,-6.806914853996204e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,9.378590038977563e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,9.876117837848142e-05,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,7.294486567843705e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,9.87611638265662e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0004684783634729,286.471923828125,294.1499938964844,295.1396484375,292.6551208496094,295.3181457519531,295.205810546875,285.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993215790018,5.784738466019235e-09,0.0009993157582357,-0.0142074488103389,0.0,0.0,0.0,-0.0076805590651929,60.0,12.496697425842283,-0.0,-6.80878926573314e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790344238281,0.0,0.0,9.380489063914864e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,9.87811799859628e-05,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,7.295963587239385e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,9.878116543404758e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0004685732419602,286.46514892578125,294.1499938964844,295.1320495605469,292.652099609375,295.31646728515625,295.1979675292969,285.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995236760005,5.808373337856665e-09,0.0009995178552344,-0.0142693640664219,0.0,0.0,0.0,-0.0076922760345041,60.0,12.47967529296875,-0.0,-6.811544039919681e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,9.386095189256594e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,9.884020983008668e-05,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,7.300323341041803e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,9.884019527817144e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,0.0004688532790169,286.45172119140625,294.1499938964844,295.1169128417969,292.6462097167969,295.31298828125,295.1822814941406,285.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001199552789,5.878153963578825e-09,0.0010001140180975,-0.0144521668553352,0.0,0.0,0.0,-0.0077268667519092,60.0,12.44844913482666,-0.0,-6.819679754244137e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,9.386095189256594e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,9.884020983008668e-05,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,7.300323341041803e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,9.884019527817144e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,0.0004688532790169,286.45172119140625,294.1499938964844,295.1169128417969,292.6462097167969,295.31298828125,295.1822814941406,285.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001199552789,5.878153963578825e-09,0.0010001140180975,-0.0144521668553352,0.0,0.0,0.0,-0.0077268667519092,60.0,12.44844913482666,-0.0,-6.819679754244137e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,9.393985237693414e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,9.892329399008304e-05,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,7.306459156097844e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569702148437,0.0,0.0,9.89232794381678e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,0.0004692474321927,286.4385070800781,294.1499938964844,295.1017761230469,292.6405334472656,295.3092956542969,295.1664428710937,285.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009600082412,5.976394490403436e-09,0.0010009540710598,-0.014709522947669,0.0,0.0,0.0,-0.0077755684033036,60.0,12.420948028564451,-0.0,-6.831142940200152e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,9.393985237693414e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,9.892329399008304e-05,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,7.306459156097844e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569702148437,0.0,0.0,9.89232794381678e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,0.0004692474321927,286.4385070800781,294.1499938964844,295.1017761230469,292.6405334472656,295.3092956542969,295.1664428710937,285.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009600082412,5.976394490403436e-09,0.0010009540710598,-0.014709522947669,0.0,0.0,0.0,-0.0077755684033036,60.0,12.420948028564451,-0.0,-6.831142940200152e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.404023148817942e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,9.90289991023019e-05,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,7.314266986213624e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,9.902898455038668e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,0.0004697488620877,286.4255065917969,294.1499938964844,295.0866394042969,292.6350402832031,295.305419921875,295.15045166015625,285.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020290501415,6.1014024943517606e-09,0.0010020229965448,-0.0150369945913553,0.0,0.0,0.0,-0.0078375404700636,60.0,12.396973609924316,-0.0,-6.845742461791815e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.404023148817942e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,9.90289991023019e-05,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,7.314266986213624e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44757080078125,0.0,0.0,9.902898455038668e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,0.0004697488620877,286.4255065917969,294.1499938964844,295.0866394042969,292.6350402832031,295.305419921875,295.15045166015625,285.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020290501415,6.1014024943517606e-09,0.0010020229965448,-0.0150369945913553,0.0,0.0,0.0,-0.0078375404700636,60.0,12.396973609924316,-0.0,-6.845742461791815e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,9.415917156729849e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,9.915424743667244e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,7.323516911128536e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,9.915423288475722e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,0.0004703430167865,286.41265869140625,294.1499938964844,295.07147216796875,292.629638671875,295.3013000488281,295.13427734375,285.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249531114832507e-09,0.0010032895952463,-0.0154250273481011,0.0,0.0,0.0,-0.0079109733924269,60.0,12.376151084899902,-0.0,-6.863062651518703e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
