time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,9.415917156729849e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,9.915424743667244e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,7.323516911128536e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,9.915423288475722e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,0.0004703430167865,286.41265869140625,294.1499938964844,295.07147216796875,292.629638671875,295.3013000488281,295.13427734375,285.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249531114832507e-09,0.0010032895952463,-0.0154250273481011,0.0,0.0,0.0,-0.0079109733924269,60.0,12.376151084899902,-0.0,-6.863062651518703e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365234375,0.0,0.0,9.422498987987638e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.922355820890516e-05,299.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,7.328636274905875e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,9.922354365698992e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,0.0004706718027591,286.40631103515625,294.1499938964844,295.0638427734375,292.6269836425781,295.2991943359375,295.1260986328125,285.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039971675723,6.331511759327668e-09,0.001003990881145,-0.015639778226614,0.0,0.0,0.0,-0.0079516163095831,60.0,12.366862297058104,-0.0,-6.872657820622409e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,9.429408237338066e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,9.929631050908938e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,7.334010297199711e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,9.929629595717417e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,0.0004710169450845,286.4000244140625,294.1499938964844,295.0561828613281,292.62432861328125,295.2969970703125,295.1178894042969,285.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047331452369,6.4175638136987345e-09,0.0010047267423942,-0.0158651918172836,0.0,0.0,0.0,-0.007994276471436,60.0,12.35818576812744,-0.0,-6.882736869329166e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.444017632631584e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,9.945015335688367e-05,299.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,7.34537243261002e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,9.945013880496845e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,0.0004717467236332,286.3875427246094,294.1499938964844,295.0407409667969,292.6190795898437,295.29248046875,295.101318359375,285.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062889195978,6.599527591077958e-09,0.0010062824003398,-0.0163418408483266,0.0,0.0,0.0,-0.0080844815820455,60.0,12.342330932617188,-0.0,-6.904073757141306e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.444017632631584e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,9.945015335688367e-05,299.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,7.34537243261002e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,9.945013880496845e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,0.0004717467236332,286.3875427246094,294.1499938964844,295.0407409667969,292.6190795898437,295.29248046875,295.101318359375,285.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062889195978,6.599527591077958e-09,0.0010062824003398,-0.0163418408483266,0.0,0.0,0.0,-0.0080844815820455,60.0,12.342330932617188,-0.0,-6.904073757141306e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,9.459470311412588e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,9.961287287296729e-05,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.357390859397128e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,9.961286559700966e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,0.0004725186154246,286.3752746582031,294.1499938964844,295.025146484375,292.61383056640625,295.2877502441406,295.0845031738281,285.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079350322484,6.791998075073025e-09,0.0010079282801598,-0.0168459955602884,0.0,0.0,0.0,-0.0081798983737826,60.0,12.328314781188965,-0.0,-6.926678253194042e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,9.459470311412588e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,9.961287287296729e-05,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.357390859397128e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,9.961286559700966e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,0.0004725186154246,286.3752746582031,294.1499938964844,295.025146484375,292.61383056640625,295.2877502441406,295.0845031738281,285.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079350322484,6.791998075073025e-09,0.0010079282801598,-0.0168459955602884,0.0,0.0,0.0,-0.0081798983737826,60.0,12.328314781188965,-0.0,-6.926678253194042e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,9.473430691286922e-05,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130554199219,0.0,0.0,9.975989087251946e-05,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,7.368248770944774e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,9.975987632060423e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,0.00047321600141,286.3646240234375,294.1499938964844,295.0111999511719,292.6091613769531,295.2834167480469,295.0695495605469,285.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094222379848,6.9658905310632235e-09,0.0010094152530655,-0.0173014793545007,0.0,0.0,0.0,-0.0082661043852567,60.0,12.31701374053955,-0.0,-6.947133357471102e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,9.475315891904756e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.977974696084856e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,7.369715603999794e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,9.977973240893334e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,0.0004733101814053,286.3631896972656,294.1499938964844,295.0093078613281,292.6085205078125,295.2828063964844,295.0674743652344,285.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096230544149,6.989374412569305e-09,0.0010096160694956,-0.0173629913479089,0.0,0.0,0.0,-0.008277746848762,60.0,12.315513610839844,-0.0,-6.949898079255945e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,9.491202945355326e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,9.994703577831388e-05,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,7.3820716352202e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,9.994702122639863e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,0.0004741037555504,286.3512878417969,294.1499938964844,294.9931945800781,292.6031188964844,295.2776794433594,295.05029296875,285.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187253014961925e-09,0.0010113081661984,-0.0178812872618436,0.0,0.0,0.0,-0.0083758439868688,60.0,12.303380966186523,-0.0,-6.973215249672648e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,9.491202945355326e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,9.994703577831388e-05,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,7.3820716352202e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,9.994702122639863e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,0.0004741037555504,286.3512878417969,294.1499938964844,294.9931945800781,292.6031188964844,295.2776794433594,295.05029296875,285.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187253014961925e-09,0.0010113081661984,-0.0178812872618436,0.0,0.0,0.0,-0.0083758439868688,60.0,12.303380966186523,-0.0,-6.973215249672648e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,9.499026054982096e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,0.0001000294141704,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,7.38815579097718e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0001000294068944,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,0.0004744945617858,286.34539794921875,294.1499938964844,294.98504638671875,292.6003723144531,295.2750244140625,295.0415954589844,285.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121484519913,7.284697289833275e-09,0.0010121411178261,-0.0181365143507719,0.0,0.0,0.0,-0.008424149826169,60.0,12.297422409057615,-0.0,-6.984711831137248e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,9.506680362392216e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,0.0001001100172288,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,7.394108979497105e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0001001100099529,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,0.0004748769279103,286.33953857421875,294.1499938964844,294.976806640625,292.5975952148437,295.2723388671875,295.0328674316406,285.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129638249054,7.3800374700283555e-09,0.0010129564907401,-0.0183862261474132,0.0,0.0,0.0,-0.0084714144468307,60.0,12.291410446166992,-0.0,-6.99596967024263e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.521322499495e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,0.0001002642093226,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,7.405497308354825e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,0.0001002641947707,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.0004756083362735,286.3280029296875,294.1499938964844,294.9600524902344,292.5919189453125,295.26678466796875,295.0152587890625,285.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145237902179,7.562415582640371e-09,0.001014516223222,-0.018863895907998,0.0,0.0,0.0,-0.0085618281736969,60.0,12.27891731262207,-0.0,-7.017530379016534e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.521322499495e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,0.0001002642093226,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,7.405497308354825e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,0.0001002641947707,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.0004756083362735,286.3280029296875,294.1499938964844,294.9600524902344,292.5919189453125,295.26678466796875,295.0152587890625,285.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145237902179,7.562415582640371e-09,0.001014516223222,-0.018863895907998,0.0,0.0,0.0,-0.0085618281736969,60.0,12.27891731262207,-0.0,-7.017530379016534e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,9.53489652602002e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0001004071455099,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,7.416054722853005e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,0.000100407138234,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.0004762863973155,286.3166198730469,294.1499938964844,294.94293212890625,292.58599853515625,295.2610168457031,294.9974365234375,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015969668515,7.731483009365547e-09,0.0010159619851037,-0.019306693226099,0.0,0.0,0.0,-0.0086456425487995,60.0,12.265531539916992,-0.0,-7.037546367882896e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,9.53489652602002e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0001004071455099,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,7.416054722853005e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,0.000100407138234,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.0004762863973155,286.3166198730469,294.1499938964844,294.94293212890625,292.58599853515625,295.2610168457031,294.9974365234375,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015969668515,7.731483009365547e-09,0.0010159619851037,-0.019306693226099,0.0,0.0,0.0,-0.0086456425487995,60.0,12.265531539916992,-0.0,-7.037546367882896e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.546945511829108e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,0.0001005340309347,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,7.425426156260073e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,0.0001005340163828,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.000476888322737,286.3054504394531,294.1499938964844,294.92535400390625,292.5798645019531,295.2550354003906,294.9794006347656,285.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172531474381,7.881554964228599e-09,0.0010172452311962,-0.0196997318416833,0.0,0.0,0.0,-0.0087200393900275,60.0,12.250669479370115,-0.0,-7.055337647443596e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.546945511829108e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,0.0001005340309347,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,7.425426156260073e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,0.0001005340163828,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.000476888322737,286.3054504394531,294.1499938964844,294.92535400390625,292.5798645019531,295.2550354003906,294.9794006347656,285.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172531474381,7.881554964228599e-09,0.0010172452311962,-0.0196997318416833,0.0,0.0,0.0,-0.0087200393900275,60.0,12.250669479370115,-0.0,-7.055337647443596e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,9.55726209213026e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,0.0001006426682579,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,7.433449354721233e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.000100642653706,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,0.0004774036351591,286.2944641113281,294.1499938964844,294.9073181152344,292.57342529296875,295.24884033203125,294.96112060546875,285.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183519916608,8.01003441353032e-09,0.0010183439590036,-0.0200362112373113,0.0,0.0,0.0,-0.0087837325409054,60.0,12.233943939208984,-0.0,-7.070587315638478e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,9.55726209213026e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,0.0001006426682579,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,7.433449354721233e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.000100642653706,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,0.0004774036351591,286.2944641113281,294.1499938964844,294.9073181152344,292.57342529296875,295.24884033203125,294.96112060546875,285.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183519916608,8.01003441353032e-09,0.0010183439590036,-0.0200362112373113,0.0,0.0,0.0,-0.0087837325409054,60.0,12.233943939208984,-0.0,-7.070587315638478e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.561581100570038e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,0.000100688142993,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,7.436808664351702e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,0.000100688135717,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,0.0004776193818543,286.2890319824219,294.1499938964844,294.89813232421875,292.570068359375,295.2456359863281,294.9518737792969,285.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188114829361,8.063817169556842e-09,0.0010188034502789,-0.0201770644634962,0.0,0.0,0.0,-0.0088103935122489,60.0,12.224627494812012,-0.0,-7.076975805375697e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,9.565405343892051e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,0.0001007284154184,299.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,7.43978307582438e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.0001007284081424,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0004778104485012,286.2836608886719,294.1499938964844,294.8887939453125,292.5666198730469,295.2424011230469,294.94256591796875,285.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192185873165,8.111441296421162e-09,0.001019210438244,-0.0203017853200435,0.0,0.0,0.0,-0.0088340006768703,60.0,12.214715003967283,-0.0,-7.082635278266025e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,9.57147785811685e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,0.0001007923638098,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,7.444505899911746e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001007923492579,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,0.0004781137977261,286.2730407714844,294.1499938964844,294.86968994140625,292.5594482421875,295.2357482910156,294.9237670898437,285.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198659729212,8.187047484398136e-09,0.0010198578238487,-0.0204997863620519,0.0,0.0,0.0,-0.0088714873418211,60.0,12.19308853149414,-0.0,-7.091624354416126e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,9.57147785811685e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,0.0001007923638098,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,7.444505899911746e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001007923492579,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297424316406,0.0,0.0,0.0004781137977261,286.2730407714844,294.1499938964844,294.86968994140625,292.5594482421875,295.2357482910156,294.9237670898437,285.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198659729212,8.187047484398136e-09,0.0010198578238487,-0.0204997863620519,0.0,0.0,0.0,-0.0088714873418211,60.0,12.19308853149414,-0.0,-7.091624354416126e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,9.575083095114678e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.0001008303224807,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,7.447309326380491e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001008303079288,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,0.0004782938922289,286.2626342773437,294.1499938964844,294.8500061035156,292.5518798828125,295.2288513183594,294.9045715332031,285.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202495614066,8.231909376377189e-09,0.0010202414123341,-0.0206172708421945,0.0,0.0,0.0,-0.0088937263935804,60.0,12.168124198913574,-0.0,-7.096960530361687e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,9.575083095114678e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.0001008303224807,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,7.447309326380491e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001008303079288,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,0.0004782938922289,286.2626342773437,294.1499938964844,294.8500061035156,292.5518798828125,295.2288513183594,294.9045715332031,285.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202495614066,8.231909376377189e-09,0.0010202414123341,-0.0206172708421945,0.0,0.0,0.0,-0.0088937263935804,60.0,12.168124198913574,-0.0,-7.096960530361687e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,9.576829324942082e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0001008487088256,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,7.448667020071298e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.0001008487015496,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,0.0004783811164088,286.2528076171875,294.1499938964844,294.8295593261719,292.543212890625,295.22198486328125,294.8856201171875,285.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204351274296,8.25361556877624e-09,0.0010204268619418,-0.0206741169095039,0.0,0.0,0.0,-0.0089044868946075,60.0,12.140728950500488,-0.0,-7.099543353206172e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,9.576891898177564e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,0.0001008493709377,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,7.448715768987313e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,0.0001008493563858,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,0.0004783842596225,286.2524108886719,294.1499938964844,294.8286437988281,292.5428161621094,295.2216796875,294.8847961425781,285.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020441763103,8.254393613071898e-09,0.0010204334976151,-0.0206761546432971,0.0,0.0,0.0,-0.0089048724621534,60.0,12.139459609985352,-0.0,-7.099635723761821e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.578384924679996e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,0.0001008650942821,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,7.449877011822537e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0001008650797302,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,0.00047845885274,286.2424011230469,294.1499938964844,294.8046569824219,292.5313720703125,295.2142028808594,294.8638916015625,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206005536019,8.272943219367335e-09,0.0010205921716988,-0.0207247324287891,0.0,0.0,0.0,-0.0089140692725777,60.0,12.106549263000488,-0.0,-7.101843380041829e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.578384924679996e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,0.0001008650942821,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,7.449877011822537e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0001008650797302,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,0.00047845885274,286.2424011230469,294.1499938964844,294.8046569824219,292.5313720703125,295.2142028808594,294.8638916015625,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206005536019,8.272943219367335e-09,0.0010205921716988,-0.0207247324287891,0.0,0.0,0.0,-0.0089140692725777,60.0,12.106549263000488,-0.0,-7.101843380041829e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,9.578971366863698e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,0.0001008712715702,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,7.450332486769184e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0001008712570182,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.0004784881602972,286.2374572753906,294.1499938964844,294.791748046875,292.5247802734375,295.2103271484375,294.8528137207031,285.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206627193838,8.280226282408876e-09,0.0010206544538959,-0.0207438040524721,0.0,0.0,0.0,-0.0089176790788769,60.0,12.088287353515623,-0.0,-7.102710242179455e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30426025390625,0.0,0.0,9.579482139088212e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,0.0001008766412269,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,7.450729754054919e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,0.0001008766339509,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.0004785136843565,286.2325744628906,294.1499938964844,294.7782592773437,292.5177001953125,295.20635986328125,294.84136962890625,285.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207168525084,8.286561659076597e-09,0.0010207085870206,-0.0207603964954614,0.0,0.0,0.0,-0.0089208194985985,60.0,12.069046020507812,-0.0,-7.103464128022098e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,9.580299229128286e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0001008852486847,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,7.451364945154637e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,0.0001008852414088,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,0.0004785545170307,286.2229309082031,294.1499938964844,294.7495422363281,292.5019226074219,295.1981811523437,294.8174133300781,285.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208036983385,8.296693998488536e-09,0.0010207953164353,-0.0207869317382574,0.0,0.0,0.0,-0.008925843052566,60.0,12.028095245361328,-0.0,-7.104670629587417e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,9.580299229128286e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0001008852486847,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,7.451364945154637e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,0.0001008852414088,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,0.0004785545170307,286.2229309082031,294.1499938964844,294.7495422363281,292.5019226074219,295.1981811523437,294.8174133300781,285.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208036983385,8.296693998488536e-09,0.0010207953164353,-0.0207869317382574,0.0,0.0,0.0,-0.008925843052566,60.0,12.028095245361328,-0.0,-7.104670629587417e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,9.580780169926584e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001008903127512,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,7.451738929376006e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0001008902981993,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,0.0004785785567946,286.2135009765625,294.1499938964844,294.71875,292.4842529296875,295.1896057128906,294.7916259765625,285.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208544554188,8.30263324758107e-09,0.0010208460735157,-0.0208024848252534,0.0,0.0,0.0,-0.0089287878945469,60.0,11.982995986938477,-0.0,-7.1053776196095e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,9.580780169926584e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001008903127512,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,7.451738929376006e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0001008902981993,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,0.0004785785567946,286.2135009765625,294.1499938964844,294.71875,292.4842529296875,295.1896057128906,294.7916259765625,285.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208544554188,8.30263324758107e-09,0.0010208460735157,-0.0208024848252534,0.0,0.0,0.0,-0.0089287878945469,60.0,11.982995986938477,-0.0,-7.1053776196095e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,9.580994810676202e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,0.0001008925755741,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,7.451905548805371e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0001008925610221,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0004785892961081,286.2042541503906,294.1499938964844,294.6860046386719,292.4648132324219,295.1805725097656,294.7640075683594,285.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208769235759,8.305261367524963e-09,0.0010208685416728,-0.0208093654364347,0.0,0.0,0.0,-0.0089300898835062,60.0,11.934244155883787,-0.0,-7.105690258413233e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,9.580994810676202e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,0.0001008925755741,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,7.451905548805371e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0001008925610221,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0004785892961081,286.2042541503906,294.1499938964844,294.6860046386719,292.4648132324219,295.1805725097656,294.7640075683594,285.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208769235759,8.305261367524963e-09,0.0010208685416728,-0.0208093654364347,0.0,0.0,0.0,-0.0089300898835062,60.0,11.934244155883787,-0.0,-7.105690258413233e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
