time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,9.580965706845744e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,0.0001008922627079,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,7.451882993336767e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,0.0001008922554319,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0004785878409165,286.1951904296875,294.1499938964844,294.6514587402344,292.4437561035156,295.17108154296875,294.7345886230469,285.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020873314701,8.304845700024543e-09,0.0010208650492131,-0.0208082795143127,0.0,0.0,0.0,-0.0089298840612173,60.0,11.882122993469238,-0.0,-7.10564052042173e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,9.580965706845744e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,0.0001008922627079,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,7.451882993336767e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,0.0001008922554319,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0004785878409165,286.1951904296875,294.1499938964844,294.6514587402344,292.4437561035156,295.17108154296875,294.7345886230469,285.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020873314701,8.304845700024543e-09,0.0010208650492131,-0.0208082795143127,0.0,0.0,0.0,-0.0089298840612173,60.0,11.882122993469238,-0.0,-7.10564052042173e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,9.58085074671544e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,0.0001008910548989,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,7.451793499058113e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.000100891047623,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,0.0004785821365658,286.19073486328125,294.1499938964844,294.63360595703125,292.43267822265625,295.1661376953125,294.7190856933594,285.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208609746769,8.303397081022013e-09,0.0010208525927737,-0.0208044853061437,0.0,0.0,0.0,-0.0089291660115122,60.0,11.85464572906494,-0.0,-7.105468569079676e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,9.58069649641402e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.0001008894250844,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,7.451673445757478e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,0.0001008894178085,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,0.0004785744240507,286.18634033203125,294.1499938964844,294.6153259277344,292.4212646484375,295.1610412597656,294.70318603515625,285.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208442108705,8.301444864855512e-09,0.0010208358289673,-0.0207993723452091,0.0,0.0,0.0,-0.0089281983673572,60.0,11.82652473449707,-0.0,-7.105236221605082e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,9.580284677213058e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,0.0001008850886137,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,7.451352576026693e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,0.0001008850813377,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0004785538476426,286.1776428222656,294.1499938964844,294.5777587890625,292.3974914550781,295.1506042480469,294.6704406738281,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207999730482,8.296264120133401e-09,0.0010207917075604,-0.0207858048379421,0.0,0.0,0.0,-0.008925630711019,60.0,11.76883316040039,-0.0,-7.104619470510444e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,9.580284677213058e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,0.0001008850886137,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,7.451352576026693e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,0.0001008850813377,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0004785538476426,286.1776428222656,294.1499938964844,294.5777587890625,292.3974914550781,295.1506042480469,294.6704406738281,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207999730482,8.296264120133401e-09,0.0010207917075604,-0.0207858048379421,0.0,0.0,0.0,-0.008925630711019,60.0,11.76883316040039,-0.0,-7.104619470510444e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.57968077273108e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,0.0001008787367027,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,7.450883276760578e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001008787221508,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,0.000478523725178,286.1691589355469,294.1499938964844,294.53887939453125,292.37255859375,295.1396484375,294.6361389160156,285.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207352461293,8.288700392711235e-09,0.0010207269806414,-0.02076599560678,0.0,0.0,0.0,-0.008921880275011,60.0,11.708468437194824,-0.0,-7.1037185023215e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.57968077273108e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,0.0001008787367027,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,7.450883276760578e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001008787221508,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,0.000478523725178,286.1691589355469,294.1499938964844,294.53887939453125,292.37255859375,295.1396484375,294.6361389160156,285.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207352461293,8.288700392711235e-09,0.0010207269806414,-0.02076599560678,0.0,0.0,0.0,-0.008921880275011,60.0,11.708468437194824,-0.0,-7.1037185023215e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.578939352650195e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0001008709223242,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,7.450305565726012e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,0.0001008709150482,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.0004784867051057,286.16082763671875,294.1499938964844,294.4989318847656,292.3466491699219,295.128173828125,294.6003723144531,285.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.27941271097643e-09,0.0010206475853919,-0.0207416731864213,0.0,0.0,0.0,-0.0089172758162021,60.0,11.645895957946776,-0.0,-7.102613608367393e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.578939352650195e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0001008709223242,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,7.450305565726012e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,0.0001008709150482,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.0004784867051057,286.16082763671875,294.1499938964844,294.4989318847656,292.3466491699219,295.128173828125,294.6003723144531,285.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.27941271097643e-09,0.0010206475853919,-0.0207416731864213,0.0,0.0,0.0,-0.0089172758162021,60.0,11.645895957946776,-0.0,-7.102613608367393e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,9.578072786098346e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0001008617982733,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,7.449631812050939e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0001008617837214,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0004784434277098,286.1527099609375,294.1499938964844,294.4580078125,292.3199462890625,295.1161193847656,294.5632629394531,285.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205631842836,8.268567164293472e-09,0.0010205549187958,-0.0207132715731859,0.0,0.0,0.0,-0.0089118992909789,60.0,11.581342697143556,-0.0,-7.101322552216517e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,9.578072786098346e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0001008617982733,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,7.449631812050939e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0001008617837214,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0004784434277098,286.1527099609375,294.1499938964844,294.4580078125,292.3199462890625,295.1161193847656,294.5632629394531,285.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205631842836,8.268567164293472e-09,0.0010205549187958,-0.0207132715731859,0.0,0.0,0.0,-0.0089118992909789,60.0,11.581342697143556,-0.0,-7.101322552216517e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,9.577606397215276e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.000100856887002,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,7.449268741765991e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,0.00010085687245,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0004784201446454,286.14874267578125,294.1499938964844,294.4372253417969,292.30633544921875,295.10986328125,294.5441589355469,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205132421106,8.262734496611301e-09,0.0010205049766227,-0.0206979978829622,0.0,0.0,0.0,-0.0089090084657073,60.0,11.54839038848877,-0.0,-7.100628351963678e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,9.577124728821218e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0001008518083835,299.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,7.44889402994886e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,0.0001008518011076,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0004783960757777,286.1448059082031,294.1499938964844,294.41632080078125,292.2925720214844,295.1034545898437,294.5248107910156,285.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020461670123,8.256707317855216e-09,0.0010204534046351,-0.0206822138279676,0.0,0.0,0.0,-0.0089060198515653,60.0,11.515137672424316,-0.0,-7.099911414343296e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,9.57613083301112e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001008413455565,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,7.448120595654473e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0001008413310046,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0004783464537467,286.1370544433594,294.1499938964844,294.3739929199219,292.2646789550781,295.09039306640625,294.4856262207031,285.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203553829342,8.244280813585192e-09,0.0010203472338616,-0.0206496715545654,0.0,0.0,0.0,-0.0088998600840568,60.0,11.448081016540527,-0.0,-7.09843277491018e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,9.57613083301112e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001008413455565,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,7.448120595654473e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,0.0001008413310046,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0004783464537467,286.1370544433594,294.1499938964844,294.3739929199219,292.2646789550781,295.09039306640625,294.4856262207031,285.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203553829342,8.244280813585192e-09,0.0010203472338616,-0.0206496715545654,0.0,0.0,0.0,-0.0088998600840568,60.0,11.448081016540527,-0.0,-7.09843277491018e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.57508891588077e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001008303734124,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,7.447310053976253e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,0.0001008303661365,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,0.0004782944160979,286.12945556640625,294.1499938964844,294.33123779296875,292.2364501953125,295.0767822265625,294.445556640625,285.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231256565238711e-09,0.0010202358243986,-0.0206155609339475,0.0,0.0,0.0,-0.008893403224647,60.0,11.379948616027832,-0.0,-7.096883081203488e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.57508891588077e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001008303734124,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,7.447310053976253e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,0.0001008303661365,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,0.0004782944160979,286.12945556640625,294.1499938964844,294.33123779296875,292.2364501953125,295.0767822265625,294.445556640625,285.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231256565238711e-09,0.0010202358243986,-0.0206155609339475,0.0,0.0,0.0,-0.008893403224647,60.0,11.379948616027832,-0.0,-7.096883081203488e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,9.574040450388566e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0001008193285088,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,7.446494419127703e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0001008193212328,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,0.0004782420583069,286.1220397949219,294.1499938964844,294.2882080078125,292.20806884765625,295.0626220703125,294.40478515625,285.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218150604477614e-09,0.0010201237164437,-0.0205812398344278,0.0,0.0,0.0,-0.0088869053870439,60.0,11.311198234558104,-0.0,-7.095323439898493e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,9.574040450388566e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0001008193285088,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,7.446494419127703e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0001008193212328,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,0.0004782420583069,286.1220397949219,294.1499938964844,294.2882080078125,292.20806884765625,295.0626220703125,294.40478515625,285.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218150604477614e-09,0.0010201237164437,-0.0205812398344278,0.0,0.0,0.0,-0.0088869053870439,60.0,11.311198234558104,-0.0,-7.095323439898493e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,9.573014540364966e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0001008085237117,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,7.445696246577427e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001008085164357,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0004781908064614,286.11480712890625,294.1499938964844,294.2450866699219,292.1796264648437,295.0479431152344,294.3634338378906,285.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200223186984,8.205321755383466e-09,0.0010200140532106,-0.0205476433038711,0.0,0.0,0.0,-0.0088805463165044,60.0,11.242170333862305,-0.0,-7.09379719410208e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,9.573014540364966e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0001008085237117,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,7.445696246577427e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001008085164357,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0004781908064614,286.11480712890625,294.1499938964844,294.2450866699219,292.1796264648437,295.0479431152344,294.3634338378906,285.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200223186984,8.205321755383466e-09,0.0010200140532106,-0.0205476433038711,0.0,0.0,0.0,-0.0088805463165044,60.0,11.242170333862305,-0.0,-7.09379719410208e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,9.572527051204816e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,0.0001008033941616,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,7.445317169185728e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.0001008033796097,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,0.0004781664756592,286.1112976074219,294.1499938964844,294.2235107421875,292.1654357910156,295.04034423828125,294.3425598144531,285.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199701646342,8.199227075067483e-09,0.0010199618991464,-0.0205316822975873,0.0,0.0,0.0,-0.0088775251060724,60.0,11.207681655883787,-0.0,-7.093072440511605e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,9.572053386364132e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,0.0001007984101306,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,7.44494900573045e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,0.0001007983955787,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.0004781428433489,286.1078186035156,294.1499938964844,294.2019958496094,292.1513061523437,295.0326232910156,294.3216247558594,285.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199196403846,8.193310030435441e-09,0.0010199113748967,-0.0205161869525909,0.0,0.0,0.0,-0.0088745914399623,60.0,11.173266410827637,-0.0,-7.092369003203204e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,9.571148257236928e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0001007888713502,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,7.444243965437636e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,0.0001007888567983,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0004780976159963,286.1009521484375,294.1499938964844,294.1591491699219,292.123291015625,295.0169372558594,294.2796630859375,285.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198226664215,8.181983091049005e-09,0.001019814517349,-0.0204865243285894,0.0,0.0,0.0,-0.00886897649616,60.0,11.104646682739258,-0.0,-7.091021814176204e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,9.571148257236928e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0001007888713502,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,7.444243965437636e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,0.0001007888567983,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,0.0004780976159963,286.1009521484375,294.1499938964844,294.1591491699219,292.123291015625,295.0169372558594,294.2796630859375,285.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198226664215,8.181983091049005e-09,0.001019814517349,-0.0204865243285894,0.0,0.0,0.0,-0.00886897649616,60.0,11.104646682739258,-0.0,-7.091021814176204e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,9.570366091793404e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0001007806349662,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,7.44363569538109e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0001007806204142,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,0.0004780585586559,286.09423828125,294.1499938964844,294.1166687011719,292.0957336425781,295.000732421875,294.2376403808594,285.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197389638051,8.172197141220751e-09,0.0010197308147326,-0.020460894331336,0.0,0.0,0.0,-0.0088641252368688,60.0,11.036718368530272,-0.0,-7.089857945175029e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,9.570366091793404e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0001007806349662,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,7.44363569538109e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.0001007806204142,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,0.0004780585586559,286.09423828125,294.1499938964844,294.1166687011719,292.0957336425781,295.000732421875,294.2376403808594,285.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197389638051,8.172197141220751e-09,0.0010197308147326,-0.020460894331336,0.0,0.0,0.0,-0.0088641252368688,60.0,11.036718368530272,-0.0,-7.089857945175029e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,9.56972799031064e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0001007739119813,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,7.443138747476041e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0001007738974294,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0004780266899615,286.0877380371094,294.1499938964844,294.0747375488281,292.0687866210937,294.98406982421875,294.1956787109375,285.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196706280112,8.164203535443448e-09,0.0010196624789386,-0.0204399619251489,0.0,0.0,0.0,-0.0088601624593138,60.0,10.969836235046388,-0.0,-7.08890723899458e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,9.56972799031064e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0001007739119813,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,7.443138747476041e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0001007738974294,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0004780266899615,286.0877380371094,294.1499938964844,294.0747375488281,292.0687866210937,294.98406982421875,294.1956787109375,285.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196706280112,8.164203535443448e-09,0.0010196624789386,-0.0204399619251489,0.0,0.0,0.0,-0.0088601624593138,60.0,10.969836235046388,-0.0,-7.08890723899458e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,9.569262329023331e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,0.0001007690152619,299.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,7.442777132382616e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001007690007099,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0004780034651048,286.0813903808594,294.1499938964844,294.0335693359375,292.0426025390625,294.96697998046875,294.15399169921875,285.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196206858381,8.158369091404438e-09,0.0010196125367656,-0.0204246826469898,0.0,0.0,0.0,-0.0088572697713971,60.0,10.90430736541748,-0.0,-7.088213749284479e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773986816406,0.0,0.0,9.569262329023331e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,0.0001007690152619,299.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,7.442777132382616e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001007690007099,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0004780034651048,286.0813903808594,294.1499938964844,294.0335693359375,292.0426025390625,294.96697998046875,294.15399169921875,285.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196206858381,8.158369091404438e-09,0.0010196125367656,-0.0204246826469898,0.0,0.0,0.0,-0.0088572697713971,60.0,10.90430736541748,-0.0,-7.088213749284479e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,9.569131361786276e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.0001007676328299,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,7.442674541380256e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,0.000100767618278,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,0.0004779969167429,286.07830810546875,294.1499938964844,294.0132751464844,292.02984619140625,294.9582214355469,294.13336181640625,285.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196067159995,8.156714415008537e-09,0.001019598566927,-0.0204203482717275,0.0,0.0,0.0,-0.0088564502075314,60.0,10.872392654418944,-0.0,-7.088016928946672e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,9.569043322699144e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,0.0001007667015073,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805419921875,0.0,0.0,7.442606147378683e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,0.0001007666942314,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,0.0004779925511684,286.07525634765625,294.1499938964844,293.9932556152344,292.0173645019531,294.9493408203125,294.11285400390625,285.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195972863584,8.155598862913394e-09,0.0010195891372859,-0.0204174276441335,0.0,0.0,0.0,-0.0088558979332447,60.0,10.840899467468262,-0.0,-7.087884057455085e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,9.568981477059424e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0001007660539471,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,7.44255812605843e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,0.0001007660393952,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0004779894661623,286.0692443847656,294.1499938964844,293.9540100097656,291.9931945800781,294.9314270019531,294.0721130371094,285.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195901850238,8.154787956016207e-09,0.0010195820359513,-0.0204153023660182,0.0,0.0,0.0,-0.0088554946705698,60.0,10.778858184814451,-0.0,-7.087788134185757e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,9.568981477059424e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0001007660539471,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,7.44255812605843e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,0.0001007660393952,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0004779894661623,286.0692443847656,294.1499938964844,293.9540100097656,291.9931945800781,294.9314270019531,294.0721130371094,285.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195901850238,8.154787956016207e-09,0.0010195820359513,-0.0204153023660182,0.0,0.0,0.0,-0.0088554946705698,60.0,10.778858184814451,-0.0,-7.087788134185757e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,9.569216490490362e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,0.0001007685277727,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,7.442740752594545e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,0.0001007685204967,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,0.0004780012241099,286.0634155273437,294.1499938964844,293.9159851074219,291.97027587890625,294.91314697265625,294.0321655273437,285.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019614865072,8.157678976772331e-09,0.0010196067159995,-0.0204228740185499,0.0,0.0,0.0,-0.0088569279760122,60.0,10.719278335571287,-0.0,-7.08813132632713e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,9.569216490490362e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,0.0001007685277727,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,7.442740752594545e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,0.0001007685204967,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,0.0004780012241099,286.0634155273437,294.1499938964844,293.9159851074219,291.97027587890625,294.91314697265625,294.0321655273437,285.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019614865072,8.157678976772331e-09,0.0010196067159995,-0.0204228740185499,0.0,0.0,0.0,-0.0088569279760122,60.0,10.719278335571287,-0.0,-7.08813132632713e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.569746180204676e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0001007741011562,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,7.443152571795508e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,0.0001007740938803,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,0.0004780277085956,286.0577392578125,294.1499938964844,293.8793334960937,291.94879150390625,294.89453125,293.9931030273437,285.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196710936725,8.164241727115495e-09,0.0010196628281846,-0.0204400606453418,0.0,0.0,0.0,-0.0088601810857653,60.0,10.662398338317873,-0.0,-7.08891221279373e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
