time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.569746180204676e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0001007741011562,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,7.443152571795508e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,0.0001007740938803,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,0.0004780277085956,286.0577392578125,294.1499938964844,293.8793334960937,291.94879150390625,294.89453125,293.9931030273437,285.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196710936725,8.164241727115495e-09,0.0010196628281846,-0.0204400606453418,0.0,0.0,0.0,-0.0088601810857653,60.0,10.662398338317873,-0.0,-7.08891221279373e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,9.570593829266728e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.0001007830287562,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,7.443811045959592e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0001007830214803,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,0.0004780700546689,286.0522155761719,294.1499938964844,293.84423828125,291.9288635253906,294.8756103515625,293.95513916015625,285.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197610827162,8.174762200496843e-09,0.0010197528172284,-0.0204676128923892,0.0,0.0,0.0,-0.0088653974235057,60.0,10.608506202697754,-0.0,-7.090162768008669e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,9.570593829266728e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.0001007830287562,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,7.443811045959592e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0001007830214803,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,0.0004780700546689,286.0522155761719,294.1499938964844,293.84423828125,291.9288635253906,294.8756103515625,293.95513916015625,285.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197610827162,8.174762200496843e-09,0.0010197528172284,-0.0204676128923892,0.0,0.0,0.0,-0.0088653974235057,60.0,10.608506202697754,-0.0,-7.090162768008669e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,9.571181726641952e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.0001007892205961,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,7.444268703693524e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,0.0001007892060442,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0004780994204338,286.049560546875,294.1499938964844,293.82733154296875,291.9195251464844,294.86602783203125,293.936767578125,285.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198238305747,8.182068356177297e-09,0.0010198156815022,-0.0204867459833621,0.0,0.0,0.0,-0.008869020268321,60.0,10.58318328857422,-0.0,-7.091031761774502e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.57183219725266e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0001007960672723,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,7.44477438274771e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0001007960599963,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0004781319003086,286.0469055175781,294.1499938964844,293.8108825683594,291.9106750488281,294.8564147949219,293.91864013671875,285.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198932141065,8.190151667974988e-09,0.001019885065034,-0.0205079149454832,0.0,0.0,0.0,-0.0088730296120047,60.0,10.55853271484375,-0.0,-7.091993126095987e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,9.573333227308468e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,0.0001008118706522,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,7.445941446349025e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.0001008118633762,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0004782069008797,286.0417175292969,294.1499938964844,293.7794189453125,291.89434814453125,294.8370361328125,293.8829040527344,285.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200521210208,8.208817625643405e-09,0.001020043855533,-0.0205568000674247,0.0,0.0,0.0,-0.0088822795078158,60.0,10.511055946350098,-0.0,-7.094213572145236e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,9.573333227308468e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,0.0001008118706522,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,7.445941446349025e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.0001008118633762,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0004782069008797,286.0417175292969,294.1499938964844,293.7794189453125,291.89434814453125,294.8370361328125,293.8829040527344,285.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200521210208,8.208817625643405e-09,0.001020043855533,-0.0205568000674247,0.0,0.0,0.0,-0.0088822795078158,60.0,10.511055946350098,-0.0,-7.094213572145236e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,9.575251897331329e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,0.0001008320759865,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,7.447433745255694e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001008320687105,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0004783027397934,286.03668212890625,294.1499938964844,293.75,291.880126953125,294.8175048828125,293.848876953125,285.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102025619708,8.232685644316007e-09,0.0010202480480074,-0.0206193029880523,0.0,0.0,0.0,-0.0088941110298037,60.0,10.46788501739502,-0.0,-7.097052900917333e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,9.575251897331329e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,0.0001008320759865,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,7.447433745255694e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001008320687105,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0004783027397934,286.03668212890625,294.1499938964844,293.75,291.880126953125,294.8175048828125,293.848876953125,285.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102025619708,8.232685644316007e-09,0.0010202480480074,-0.0206193029880523,0.0,0.0,0.0,-0.0088941110298037,60.0,10.46788501739502,-0.0,-7.097052900917333e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.577383752912284e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0001008545223157,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,7.449091208400205e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.0001008545150398,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.000478409230709,286.03179931640625,294.1499938964844,293.721923828125,291.8681030273437,294.7978210449219,293.8162536621094,285.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204830905422,8.259208428285092e-09,0.0010204748250544,-0.0206887647509574,0.0,0.0,0.0,-0.0089072603732347,60.0,10.428794860839844,-0.0,-7.10020913174958e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.577383752912284e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0001008545223157,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,7.449091208400205e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.0001008545150398,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.000478409230709,286.03179931640625,294.1499938964844,293.721923828125,291.8681030273437,294.7978210449219,293.8162536621094,285.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204830905422,8.259208428285092e-09,0.0010204748250544,-0.0206887647509574,0.0,0.0,0.0,-0.0089072603732347,60.0,10.428794860839844,-0.0,-7.10020913174958e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,9.579641482559964e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0001008783001452,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,7.450847624568269e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0001008782928693,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.0004785220662597,286.027099609375,294.1499938964844,293.6943359375,291.8582763671875,294.7779541015625,293.784912109375,285.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207233717665,8.287308617127565e-09,0.0010207151062786,-0.0207623522728681,0.0,0.0,0.0,-0.0089211901649832,60.0,10.393909454345703,-0.0,-7.103552945864068e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,9.579641482559964e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0001008783001452,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,7.450847624568269e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0001008782928693,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.0004785220662597,286.027099609375,294.1499938964844,293.6943359375,291.8582763671875,294.7779541015625,293.784912109375,285.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207233717665,8.287308617127565e-09,0.0010207151062786,-0.0207623522728681,0.0,0.0,0.0,-0.0089211901649832,60.0,10.393909454345703,-0.0,-7.103552945864068e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,9.580794721841812e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0001008904364425,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,7.451744022546336e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0001008904291666,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0004785796336364,286.0248107910156,294.1499938964844,293.6807556152344,291.8541564941406,294.7679443359375,293.769775390625,286.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208463063463,8.301652698605722e-09,0.0010208380408585,-0.0207999162375926,0.0,0.0,0.0,-0.0089283026754856,60.0,10.378520011901855,-0.0,-7.105260380058098e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,9.58195305429399e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0001009026454994,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,7.452645513694733e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,0.0001009026309475,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,0.0004786375211551,286.0225830078125,294.1499938964844,293.66729736328125,291.8505554199219,294.7579345703125,293.7548522949219,286.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209695901721,8.316074051606392e-09,0.0010209613246843,-0.0208376832306385,0.0,0.0,0.0,-0.0089354524388909,60.0,10.363938331604004,-0.0,-7.10697776185043e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,9.584279177943245e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001009271363727,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,7.45445431675762e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0001009271290968,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,0.0004787537327501,286.0181884765625,294.1499938964844,293.6407470703125,291.84478759765625,294.7378234863281,293.7254333496094,286.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212168563157,8.345020674482841e-09,0.0010212085908278,-0.0209134873002767,0.0,0.0,0.0,-0.0089498003944754,60.0,10.336466789245604,-0.0,-7.110424604661604e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,9.584279177943245e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0001009271363727,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,7.45445431675762e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0001009271290968,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,0.0004787537327501,286.0181884765625,294.1499938964844,293.6407470703125,291.84478759765625,294.7378234863281,293.7254333496094,286.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212168563157,8.345020674482841e-09,0.0010212085908278,-0.0209134873002767,0.0,0.0,0.0,-0.0089498003944754,60.0,10.336466789245604,-0.0,-7.110424604661604e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,9.586581290932372e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,0.0001009513725875,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,7.456244202330709e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,0.0001009513653116,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0004788687219843,286.0139465332031,294.1499938964844,293.61474609375,291.8408508300781,294.71759033203125,293.6968994140625,286.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.373662652161329e-09,0.0010214534122496,-0.0209884941577911,0.0,0.0,0.0,-0.008963999338448,60.0,10.312821388244627,-0.0,-7.113835920335988e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,9.586581290932372e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,0.0001009513725875,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,7.456244202330709e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,0.0001009513653116,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0004788687219843,286.0139465332031,294.1499938964844,293.61474609375,291.8408508300781,294.71759033203125,293.6968994140625,286.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.373662652161329e-09,0.0010214534122496,-0.0209884941577911,0.0,0.0,0.0,-0.008963999338448,60.0,10.312821388244627,-0.0,-7.113835920335988e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,9.588820830686018e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,0.0001009749612421,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,7.457986066583544e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,0.0001009749539662,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,0.0004789806262124,286.0098876953125,294.1499938964844,293.5892639160156,291.8386535644531,294.6972961425781,293.66912841796875,286.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217002127319,8.401540796398876e-09,0.0010216918308287,-0.02106149867177,0.0,0.0,0.0,-0.0089778192341327,60.0,10.292458534240724,-0.0,-7.11715699708293e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,9.588820830686018e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,0.0001009749612421,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,7.457986066583544e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,0.0001009749539662,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,0.0004789806262124,286.0098876953125,294.1499938964844,293.5892639160156,291.8386535644531,294.6972961425781,293.66912841796875,286.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217002127319,8.401540796398876e-09,0.0010216918308287,-0.02106149867177,0.0,0.0,0.0,-0.0089778192341327,60.0,10.292458534240724,-0.0,-7.11715699708293e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,9.591050911694764e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0001009984480333,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,7.459720654878765e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0001009984334814,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,0.0004790920356754,286.0057678222656,294.1499938964844,293.5643310546875,291.83807373046875,294.677001953125,293.64117431640625,286.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429291042943987e-09,0.0010219290852546,-0.0211341716349124,0.0,0.0,0.0,-0.0089915767312049,60.0,10.271255493164062,-0.0,-7.120463862975157e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,9.591050911694764e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0001009984480333,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,7.459720654878765e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.0001009984334814,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,0.0004790920356754,286.0057678222656,294.1499938964844,293.5643310546875,291.83807373046875,294.677001953125,293.64117431640625,286.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429291042943987e-09,0.0010219290852546,-0.0211341716349124,0.0,0.0,0.0,-0.0089915767312049,60.0,10.271255493164062,-0.0,-7.120463862975157e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,9.592100832378492e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,0.0001010095002129,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,7.460537017323077e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.000101009492937,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,0.0004791444807779,286.0037536621094,294.1499938964844,293.55206298828125,291.8383483886719,294.66680908203125,293.6275329589844,286.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220492258667,8.442353482962517e-09,0.0010220408439636,-0.0211683772504329,0.0,0.0,0.0,-0.0089980522170662,60.0,10.262701034545898,-0.0,-7.122020662109207e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,9.59311582846567e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0001010201813187,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,7.461326458724216e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,0.0001010201740427,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.0004791951796505,286.00177001953125,294.1499938964844,293.5399169921875,291.8389892578125,294.6566162109375,293.6141052246094,286.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221572592854,8.454980715555394e-09,0.0010221487609669,-0.0212014447897672,0.0,0.0,0.0,-0.0090043125674128,60.0,10.255282402038574,-0.0,-7.123525591623547e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,9.59502867772244e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0001010403284453,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,7.462813664460555e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0001010403211694,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.0004792907275259,285.9979553222656,294.1499938964844,293.5160827636719,291.84130859375,294.6361694335937,293.5878295898437,286.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478778568132839e-09,0.0010223522549495,-0.0212637651711702,0.0,0.0,0.0,-0.0090161096304655,60.0,10.242876052856444,-0.0,-7.126362078224703e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,9.59502867772244e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0001010403284453,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,7.462813664460555e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0001010403211694,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.0004792907275259,285.9979553222656,294.1499938964844,293.5160827636719,291.84130859375,294.6361694335937,293.5878295898437,286.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478778568132839e-09,0.0010223522549495,-0.0212637651711702,0.0,0.0,0.0,-0.0090161096304655,60.0,10.242876052856444,-0.0,-7.126362078224703e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.59675817284733e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0001010585401672,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,7.464158989023417e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001010585328913,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0004793771367985,285.9942321777344,294.1499938964844,293.4927673339844,291.8448791503906,294.6156921386719,293.56231689453125,286.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500300019420592e-09,0.0010225363075733,-0.0213201250880956,0.0,0.0,0.0,-0.0090267788618803,60.0,10.23331356048584,-0.0,-7.128928558586267e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,9.59675817284733e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0001010585401672,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,7.464158989023417e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001010585328913,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0004793771367985,285.9942321777344,294.1499938964844,293.4927673339844,291.8448791503906,294.6156921386719,293.56231689453125,286.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500300019420592e-09,0.0010225363075733,-0.0213201250880956,0.0,0.0,0.0,-0.0090267788618803,60.0,10.23331356048584,-0.0,-7.128928558586267e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,9.59828175837174e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.0001010745836538,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,7.465343514923006e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.0001010745763778,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.000479453272419,285.9906921386719,294.1499938964844,293.4700012207031,291.849609375,294.5951232910156,293.5374755859375,286.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519249306004895e-09,0.0010226983577013,-0.021369744092226,0.0,0.0,0.0,-0.0090361731126904,60.0,10.226033210754396,-0.0,-7.131188084485984e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,9.59828175837174e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.0001010745836538,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,7.465343514923006e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.0001010745763778,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.000479453272419,285.9906921386719,294.1499938964844,293.4700012207031,291.849609375,294.5951232910156,293.5374755859375,286.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519249306004895e-09,0.0010226983577013,-0.021369744092226,0.0,0.0,0.0,-0.0090361731126904,60.0,10.226033210754396,-0.0,-7.131188084485984e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,9.599577606422828e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0001010882260743,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,7.466351235052571e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0001010882187983,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0004795179993379,285.9872741699219,294.1499938964844,293.44781494140625,291.8553771972656,294.5745544433594,293.5133361816406,286.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228446917608,8.535359086181415e-09,0.001022836077027,-0.0214119330048561,0.0,0.0,0.0,-0.0090441592037677,60.0,10.22093391418457,-0.0,-7.13310939204348e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,9.599577606422828e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0001010882260743,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,7.466351235052571e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0001010882187983,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0004795179993379,285.9872741699219,294.1499938964844,293.44781494140625,291.8553771972656,294.5745544433594,293.5133361816406,286.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228446917608,8.535359086181415e-09,0.001022836077027,-0.0214119330048561,0.0,0.0,0.0,-0.0090441592037677,60.0,10.22093391418457,-0.0,-7.13310939204348e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,9.600129851605745e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.0001010940395644,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,7.466780516551808e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.0001010940322885,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,0.0004795455897692,285.9856262207031,294.1499938964844,293.4369201660156,291.858642578125,294.5642395019531,293.50152587890625,286.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022903365083,8.542224705365697e-09,0.0010228948667645,-0.0214299131184816,0.0,0.0,0.0,-0.0090475631877779,60.0,10.219156265258787,-0.0,-7.133928647817811e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,9.600623161531983e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,0.0001010992418741,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,7.467164687113836e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,0.0001010992345982,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0004795702407136,285.9840087890625,294.1499938964844,293.4261779785156,291.8620910644531,294.5539245605469,293.4898986816406,286.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229558683931,8.548357577353727e-09,0.0010229472536593,-0.0214459709823131,0.0,0.0,0.0,-0.0090506030246615,60.0,10.217811584472656,-0.0,-7.134659796292908e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,9.6014111477416e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.0001011075291899,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,7.467776595149189e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001011075219139,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,0.0004796095890924,285.9808654785156,294.1499938964844,293.4051513671875,291.86962890625,294.5332946777344,293.467041015625,286.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230394545942,8.558139086289884e-09,0.0010230309562757,-0.0214715860784053,0.0,0.0,0.0,-0.0090554524213075,60.0,10.216259002685549,-0.0,-7.135827218007762e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,9.6014111477416e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.0001011075291899,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,7.467776595149189e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001011075219139,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,0.0004796095890924,285.9808654785156,294.1499938964844,293.4051513671875,291.86962890625,294.5332946777344,293.467041015625,286.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230394545942,8.558139086289884e-09,0.0010230309562757,-0.0214715860784053,0.0,0.0,0.0,-0.0090554524213075,60.0,10.216259002685549,-0.0,-7.135827218007762e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,9.601921919966117e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0001011129133985,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,7.468174590030685e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,0.0001011129061225,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0004796351422555,285.97784423828125,294.1499938964844,293.3846740722656,291.8778686523437,294.5126647949219,293.4447937011719,286.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230937041342,8.564477127492864e-09,0.0010230850894004,-0.0214881841093301,0.0,0.0,0.0,-0.0090585947036743,60.0,10.216049194335938,-0.0,-7.136583235478612e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,9.601921919966117e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0001011129133985,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,7.468174590030685e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,0.0001011129061225,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0004796351422555,285.97784423828125,294.1499938964844,293.3846740722656,291.8778686523437,294.5126647949219,293.4447937011719,286.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230937041342,8.564477127492864e-09,0.0010230850894004,-0.0214881841093301,0.0,0.0,0.0,-0.0090585947036743,60.0,10.216049194335938,-0.0,-7.136583235478612e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
