time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,9.602106729289515e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,0.0001011148560792,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,7.468317926395684e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,0.0001011148488032,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,0.0004796443681698,285.9749755859375,294.1499938964844,293.36474609375,291.88671875,294.4920654296875,293.42315673828125,286.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566747311533618e-09,0.0010231045307591,-0.0214941278100013,0.0,0.0,0.0,-0.0090597197413444,60.0,10.217093467712402,-0.0,-7.136853952260935e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,9.602106729289515e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,0.0001011148560792,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,7.468317926395684e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,0.0001011148488032,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,0.0004796443681698,285.9749755859375,294.1499938964844,293.36474609375,291.88671875,294.4920654296875,293.42315673828125,286.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566747311533618e-09,0.0010231045307591,-0.0214941278100013,0.0,0.0,0.0,-0.0090597197413444,60.0,10.217093467712402,-0.0,-7.136853952260935e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.601916099200024e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001011128479149,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,7.468169496860355e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,0.0001011128406389,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,0.0004796348512172,285.97222900390625,294.1499938964844,293.345458984375,291.8960266113281,294.4714660644531,293.40216064453125,286.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.56434212437307e-09,0.0010230839252471,-0.0214878302067518,0.0,0.0,0.0,-0.0090585276484489,60.0,10.21914291381836,-0.0,-7.136566892995688e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.601916099200024e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001011128479149,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,7.468169496860355e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,0.0001011128406389,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,0.0004796348512172,285.97222900390625,294.1499938964844,293.345458984375,291.8960266113281,294.4714660644531,293.40216064453125,286.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.56434212437307e-09,0.0010230839252471,-0.0214878302067518,0.0,0.0,0.0,-0.0090585276484489,60.0,10.21914291381836,-0.0,-7.136566892995688e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,9.601660713087767e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0001011101558106,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,7.467970863217488e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0001011101558106,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.0004796221037395,285.9709167480469,294.1499938964844,293.33599853515625,291.9008483886719,294.461181640625,293.39190673828125,286.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230651823803,8.561143793883731e-09,0.0010230566840618,-0.0214794557541608,0.0,0.0,0.0,-0.0090569425374269,60.0,10.220476150512695,-0.0,-7.136185331546585e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,9.60130782914348e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,0.0001011064450722,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,7.467696559615433e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.0001011064377962,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,0.0004796044959221,285.9696044921875,294.1499938964844,293.32672119140625,291.90576171875,294.4508972167969,293.3818054199219,286.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230275802314,8.556738428922017e-09,0.0010230189654976,-0.0214679185301065,0.0,0.0,0.0,-0.0090547585859894,60.0,10.221942901611328,-0.0,-7.135660240464858e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.600263001630084e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,0.0001010954438243,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,7.466883835149929e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.0001010954365483,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.000479552312754,285.9671325683594,294.1499938964844,293.30859375,291.9157409667969,294.43035888671875,293.3620300292969,286.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543690199758203e-09,0.0010229074396193,-0.0214337483048439,0.0,0.0,0.0,-0.0090482896193861,60.0,10.22518539428711,-0.0,-7.134103441330808e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.600263001630084e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,0.0001010954438243,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,7.466883835149929e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.0001010954365483,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.000479552312754,285.9671325683594,294.1499938964844,293.30859375,291.9157409667969,294.43035888671875,293.3620300292969,286.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543690199758203e-09,0.0010229074396193,-0.0214337483048439,0.0,0.0,0.0,-0.0090482896193861,60.0,10.22518539428711,-0.0,-7.134103441330808e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,9.598759788786992e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0001010796113405,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,7.465713861165568e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0001010796040645,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0004794772248715,285.9647827148437,294.1499938964844,293.29107666015625,291.9259338378906,294.4098815917969,293.3429260253906,286.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227555176243,8.524928318820457e-09,0.0010227470193058,-0.0213846173137426,0.0,0.0,0.0,-0.0090389885008335,60.0,10.228713989257812,-0.0,-7.131865231713165e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,9.598759788786992e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0001010796113405,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,7.465713861165568e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0001010796040645,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0004794772248715,285.9647827148437,294.1499938964844,293.29107666015625,291.9259338378906,294.4098815917969,293.3429260253906,286.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227555176243,8.524928318820457e-09,0.0010227470193058,-0.0213846173137426,0.0,0.0,0.0,-0.0090389885008335,60.0,10.228713989257812,-0.0,-7.131865231713165e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,9.596796735422686e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0001010589403449,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,7.464187365258113e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001010589330689,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0004793791740667,285.9625549316406,294.1499938964844,293.274169921875,291.9361572265625,294.38946533203125,293.324462890625,286.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225462028756,8.500445680681423e-09,0.0010225377045571,-0.0213205050677061,0.0,0.0,0.0,-0.0090268524363636,60.0,10.23230266571045,-0.0,-7.128945611611925e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,9.596796735422686e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0001010589403449,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,7.464187365258113e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001010589330689,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0004793791740667,285.9625549316406,294.1499938964844,293.274169921875,291.9361572265625,294.38946533203125,293.324462890625,286.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225462028756,8.500445680681423e-09,0.0010225377045571,-0.0213205050677061,0.0,0.0,0.0,-0.0090268524363636,60.0,10.23230266571045,-0.0,-7.128945611611925e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,9.594385483069344e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,0.0001010335472528,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,7.462311623385176e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.0001010335399769,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0004792587133124,285.96044921875,294.1499938964844,293.2578430175781,291.94635009765625,294.369140625,293.306640625,286.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222890414297,8.470370183033538e-09,0.0010222805431112,-0.0212417468428611,0.0,0.0,0.0,-0.0090119428932666,60.0,10.235739707946776,-0.0,-7.12536021296728e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,9.594385483069344e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,0.0001010335472528,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,7.462311623385176e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.0001010335399769,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0004792587133124,285.96044921875,294.1499938964844,293.2578430175781,291.94635009765625,294.369140625,293.306640625,286.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222890414297,8.470370183033538e-09,0.0010222805431112,-0.0212417468428611,0.0,0.0,0.0,-0.0090119428932666,60.0,10.235739707946776,-0.0,-7.12536021296728e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,9.5930285169743e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0001010192499961,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,7.461255881935358e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0001010192499961,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0004791909304913,285.95947265625,294.1499938964844,293.2499389648437,291.9513854980469,294.3590087890625,293.2979736328125,286.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221442207694,8.453447719602991e-09,0.0010221358388662,-0.0211974307894706,0.0,0.0,0.0,-0.0090035535395145,60.0,10.237357139587402,-0.0,-7.123342982140457e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,9.591564594302326e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0001010038395179,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,7.460117194568738e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,0.0001010038322419,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,0.0004791178216692,285.95849609375,294.1499938964844,293.2421569824219,291.9563903808594,294.3489074707031,293.2894592285156,286.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219882242381,8.435195653078154e-09,0.0010219797259196,-0.0211496334522962,0.0,0.0,0.0,-0.0089945048093795,60.0,10.238862991333008,-0.0,-7.12116730028356e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.588331158738583e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.0001009697880363,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,7.457601896021515e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0001009697807603,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.000478956324514,285.9566650390625,294.1499938964844,293.2270812988281,291.9661865234375,294.3287658691406,293.27294921875,286.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216434020549,8.394883899143224e-09,0.0010216350201517,-0.0210440680384635,0.0,0.0,0.0,-0.0089745204895734,60.0,10.241419792175291,-0.0,-7.116364031389821e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,9.588331158738583e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.0001009697880363,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,7.457601896021515e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0001009697807603,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.000478956324514,285.9566650390625,294.1499938964844,293.2270812988281,291.9661865234375,294.3287658691406,293.27294921875,286.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216434020549,8.394883899143224e-09,0.0010216350201517,-0.0210440680384635,0.0,0.0,0.0,-0.0089745204895734,60.0,10.241419792175291,-0.0,-7.116364031389821e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.584760118741542e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,0.0001009321858873,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,7.454824663000181e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0001009321786114,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0004787779762409,285.9549560546875,294.1499938964844,293.212646484375,291.9756164550781,294.3087463378906,293.2570495605469,286.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212628403678,8.350368396747854e-09,0.0010212544584646,-0.0209274925291538,0.0,0.0,0.0,-0.0089524528011679,60.0,10.243310928344728,-0.0,-7.111061250952845e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.584760118741542e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,0.0001009321858873,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,7.454824663000181e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0001009321786114,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0004787779762409,285.9549560546875,294.1499938964844,293.212646484375,291.9756164550781,294.3087463378906,293.2570495605469,286.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212628403678,8.350368396747854e-09,0.0010212544584646,-0.0209274925291538,0.0,0.0,0.0,-0.0089524528011679,60.0,10.243310928344728,-0.0,-7.111061250952845e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.580873302184044e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,0.0001008912586257,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,7.451801502611488e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.0001008912513498,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,0.0004785838245879,285.953369140625,294.1499938964844,293.1988220214844,291.9845886230469,294.2888488769531,293.2418212890625,286.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208484018221,8.301913823061113e-09,0.0010208401363343,-0.0208006016910076,0.0,0.0,0.0,-0.0089284321293234,60.0,10.244342803955078,-0.0,-7.105291643938473e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.580873302184044e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,0.0001008912586257,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,7.451801502611488e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.0001008912513498,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,0.0004785838245879,285.953369140625,294.1499938964844,293.1988220214844,291.9845886230469,294.2888488769531,293.2418212890625,286.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208484018221,8.301913823061113e-09,0.0010208401363343,-0.0208006016910076,0.0,0.0,0.0,-0.0089284321293234,60.0,10.244342803955078,-0.0,-7.105291643938473e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,9.576728189131244e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.00010084760288,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,7.448577525792643e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,0.00010084760288,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0004783767799381,285.951904296875,294.1499938964844,293.1856689453125,291.9930114746094,294.26910400390625,293.22723388671875,286.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204064892604,8.250242267138221e-09,0.0010203982237726,-0.0206652823835611,0.0,0.0,0.0,-0.0089028161019086,60.0,10.244390487670898,-0.0,-7.099141896560468e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,9.576728189131244e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.00010084760288,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,7.448577525792643e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,0.00010084760288,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0004783767799381,285.951904296875,294.1499938964844,293.1856689453125,291.9930114746094,294.26910400390625,293.22723388671875,286.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204064892604,8.250242267138221e-09,0.0010203982237726,-0.0206652823835611,0.0,0.0,0.0,-0.0089028161019086,60.0,10.244390487670898,-0.0,-7.099141896560468e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,9.574531577527524e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0001008244726108,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,7.446869130944833e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,0.0001008244653348,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,0.0004782670293934,285.95123291015625,294.1499938964844,293.1793212890625,291.9969787597656,294.2593078613281,293.22027587890625,286.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201723780483,8.222861502815704e-09,0.0010201641125604,-0.0205935761332511,0.0,0.0,0.0,-0.0088892420753836,60.0,10.243746757507324,-0.0,-7.095884058117008e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,9.572300768923014e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0001008009858196,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,7.44513381505385e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,0.0001008009785437,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,0.0004781556199304,285.9506225585937,294.1499938964844,293.1731262207031,292.0007629394531,294.2495422363281,293.2135009765625,286.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199344251304,8.195055301030152e-09,0.0010199261596426,-0.0205207578837871,0.0,0.0,0.0,-0.0088754566386342,60.0,10.24280834197998,-0.0,-7.092576481682046e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,9.567761298967524e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0001007531755021,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,7.441602792823687e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.0001007531755021,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0004779288719873,285.9494323730469,294.1499938964844,293.1612243652344,292.0077819824219,294.2301330566406,293.2002868652344,286.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194504866376,8.138470342089477e-09,0.0010194424539804,-0.0203725714236497,0.0,0.0,0.0,-0.0088474052026867,60.0,10.240262031555176,-0.0,-7.085847641974399e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,9.567761298967524e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0001007531755021,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,7.441602792823687e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.0001007531755021,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0004779288719873,285.9494323730469,294.1499938964844,293.1612243652344,292.0077819824219,294.2301330566406,293.2002868652344,286.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194504866376,8.138470342089477e-09,0.0010194424539804,-0.0203725714236497,0.0,0.0,0.0,-0.0088474052026867,60.0,10.240262031555176,-0.0,-7.085847641974399e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,9.56319781835191e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001007051178021,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,7.438052853103727e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,0.0001007051105261,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,0.0004777009016834,285.9483642578125,294.1499938964844,293.1499938964844,292.0138854980469,294.2109069824219,293.1878356933594,286.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018964103423,8.081583402486103e-09,0.0010189560707658,-0.0202235914766788,0.0,0.0,0.0,-0.0088192047551274,60.0,10.236063957214355,-0.0,-7.079086827843639e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,9.56319781835191e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001007051178021,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,7.438052853103727e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,0.0001007051105261,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,0.0004777009016834,285.9483642578125,294.1499938964844,293.1499938964844,292.0138854980469,294.2109069824219,293.1878356933594,286.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018964103423,8.081583402486103e-09,0.0010189560707658,-0.0202235914766788,0.0,0.0,0.0,-0.0088192047551274,60.0,10.236063957214355,-0.0,-7.079086827843639e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,9.559399040881544e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0001006651218631,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,7.435098814312369e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0001006651145871,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0004775111738126,285.94744873046875,294.1499938964844,293.1401672363281,292.01910400390625,294.19189453125,293.1762390136719,286.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018559327349,8.03423372275347e-09,0.0010185512946918,-0.0200995858758687,0.0,0.0,0.0,-0.0087957317009568,60.0,10.230989456176758,-0.0,-7.073461461004626e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,9.559399040881544e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0001006651218631,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,7.435098814312369e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0001006651145871,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0004775111738126,285.94744873046875,294.1499938964844,293.1401672363281,292.01910400390625,294.19189453125,293.1762390136719,286.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018559327349,8.03423372275347e-09,0.0010185512946918,-0.0200995858758687,0.0,0.0,0.0,-0.0087957317009568,60.0,10.230989456176758,-0.0,-7.073461461004626e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,9.556084842188284e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0001006302118184,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,7.432520942529663e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0001006302118184,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0004773456021212,285.9465637207031,294.1499938964844,293.1323547363281,292.0234680175781,294.1730041503906,293.16510009765625,286.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182054247707,7.992912998133761e-09,0.0010181975085288,-0.0199913717806339,0.0,0.0,0.0,-0.0087752444669604,60.0,10.225574493408203,-0.0,-7.068554452871467e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,9.556084842188284e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0001006302118184,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,7.432520942529663e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0001006302118184,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0004773456021212,285.9465637207031,294.1499938964844,293.1323547363281,292.0234680175781,294.1730041503906,293.16510009765625,286.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182054247707,7.992912998133761e-09,0.0010181975085288,-0.0199913717806339,0.0,0.0,0.0,-0.0087752444669604,60.0,10.225574493408203,-0.0,-7.068554452871467e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,9.55510331550613e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0001006198799586,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,7.431756966980174e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,0.0001006198726827,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0004772965912707,285.9461669921875,294.1499938964844,293.1291809082031,292.0253601074219,294.1636962890625,293.1603088378906,286.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181020479649,7.980676564045552e-09,0.001018094131723,-0.0199593249708414,0.0,0.0,0.0,-0.0087691843509674,60.0,10.222365379333496,-0.0,-7.067101392976839e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,9.554173448123038e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001006100865197,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,7.431033736793324e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.0001006100792437,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0004772501415573,285.94580078125,294.1499938964844,293.1264343261719,292.0270690917969,294.1544189453125,293.1556396484375,286.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018003327772,7.969077842062688e-09,0.0010179954115301,-0.0199289470911026,0.0,0.0,0.0,-0.0087634371593594,60.0,10.219120979309082,-0.0,-7.065724361154936e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,9.552900883136316e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.0001005966914817,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,7.430044206557795e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.0001005966842058,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0004771866078954,285.94512939453125,294.1499938964844,293.12225341796875,292.0299072265625,294.1360168457031,293.14715576171875,286.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178660741075,7.953200764632129e-09,0.0010178581578657,-0.0198873672634363,0.0,0.0,0.0,-0.0087555591017007,60.0,10.212331771850586,-0.0,-7.063839291276963e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,9.552900883136316e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.0001005966914817,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,7.430044206557795e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.0001005966842058,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0004771866078954,285.94512939453125,294.1499938964844,293.12225341796875,292.0299072265625,294.1360168457031,293.14715576171875,286.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178660741075,7.953200764632129e-09,0.0010178581578657,-0.0198873672634363,0.0,0.0,0.0,-0.0087555591017007,60.0,10.212331771850586,-0.0,-7.063839291276963e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,9.55285649979487e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0001005962185445,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,7.430009281961247e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0001005962112685,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0004771843669004,285.94464111328125,294.1499938964844,293.11968994140625,292.0321044921875,294.1181030273437,293.1408996582031,286.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178614174947,7.952621672302485e-09,0.0010178533848375,-0.0198858510702848,0.0,0.0,0.0,-0.0087552731856703,60.0,10.20486545562744,-0.0,-7.06377107917433e-08,0.0,281.85211181640625,284.0207824707031,297.0244445800781,298.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.610388451454639e-21,2.80519422572732e-21,2.805194023778928e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
